time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966220,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.000108924228698,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.0001147026196122,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,8.471900218864903e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0001147025177488,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0005440972163341,284.92840576171875,294.1499938964844,298.9293518066406,294.94683837890625,299.6044311523437,298.9441223144531,285.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645583351912137e-08,0.0011605834588408,-0.0635068416595459,0.0,0.0,0.0,-0.0170306414365768,60.0,18.8376522064209,0.0,-9.183949600810593e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.000108924228698,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.0001147026196122,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,8.471900218864903e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0001147025177488,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0005440972163341,284.92840576171875,294.1499938964844,298.9293518066406,294.94683837890625,299.6044311523437,298.9441223144531,285.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645583351912137e-08,0.0011605834588408,-0.0635068416595459,0.0,0.0,0.0,-0.0170306414365768,60.0,18.8376522064209,0.0,-9.183949600810593e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001091871745302,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0001149795134551,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,8.49235148052685e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001149794115917,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0005454107304103,284.9351806640625,294.1499938964844,298.9132385253906,294.9474792480469,299.59033203125,298.927734375,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634067632257,2.4973195067445892e-08,0.0011633818503469,-0.0643601790070533,0.0,0.0,0.0,-0.0171930361539125,60.0,18.85779190063477,0.0,-9.22833649497079e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001091871745302,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0001149795134551,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,8.49235148052685e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001149794115917,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0005454107304103,284.9351806640625,294.1499938964844,298.9132385253906,294.9474792480469,299.59033203125,298.927734375,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634067632257,2.4973195067445892e-08,0.0011633818503469,-0.0643601790070533,0.0,0.0,0.0,-0.0171930361539125,60.0,18.85779190063477,0.0,-9.22833649497079e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.000109443673864,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0001152496188296,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,8.512301428709179e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,0.0001152495169662,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0005466919974423,284.9420471191406,294.1499938964844,298.8971252441406,294.9480895996094,299.576171875,298.9114074707031,286.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166142639704,2.5292777650065545e-08,0.0011661173775792,-0.0651924759149551,0.0,0.0,0.0,-0.0173514820635318,60.0,18.87620735168457,0.0,-9.271737155813753e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.000109443673864,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0001152496188296,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,8.512301428709179e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,0.0001152495169662,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0005466919974423,284.9420471191406,294.1499938964844,298.8971252441406,294.9480895996094,299.576171875,298.9114074707031,286.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166142639704,2.5292777650065545e-08,0.0011661173775792,-0.0651924759149551,0.0,0.0,0.0,-0.0173514820635318,60.0,18.87620735168457,0.0,-9.271737155813753e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0001096411870094,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.000115457609354,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,8.527663158020005e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001154575002146,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0005476786172948,284.9492492675781,294.1499938964844,298.8809814453125,294.9486999511719,299.5618591308594,298.8951110839844,286.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682440526783,2.5538843928529783e-08,0.0011682185577228,-0.0658332183957099,0.0,0.0,0.0,-0.0174734536558389,60.0,18.886817932128903,0.0,-9.305223613864656e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0001096411870094,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.000115457609354,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,8.527663158020005e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001154575002146,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0005476786172948,284.9492492675781,294.1499938964844,298.8809814453125,294.9486999511719,299.5618591308594,298.8951110839844,286.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682440526783,2.5538843928529783e-08,0.0011682185577228,-0.0658332183957099,0.0,0.0,0.0,-0.0174734536558389,60.0,18.886817932128903,0.0,-9.305223613864656e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001097650674637,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0001155880599981,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,8.537298708688468e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,0.0001155879581347,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0005482974811457,284.9527893066406,294.1499938964844,298.8728942871094,294.948974609375,299.55474853515625,298.8869323730469,286.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695716530084,2.5693204008803163e-08,0.0011695460416376,-0.0662351176142692,0.0,0.0,0.0,-0.0175500139594078,60.0,18.894895553588867,0.0,-9.326259942099568e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.0001098522698157,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0001156798825832,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,8.544080628780648e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001156797807198,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0005487330490723,284.95635986328125,294.1499938964844,298.8648376464844,294.9492492675781,299.5475769042969,298.8787841796875,286.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704930802807,2.580183000588932e-08,0.0011704672360792,-0.0665179342031478,0.0,0.0,0.0,-0.017603825777769,60.0,18.89956283569336,0.0,-9.341079021396581e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0001100102672353,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0001158462691819,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,8.556368993595243e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001158461673185,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0005495222867466,284.963623046875,294.1499938964844,298.8486328125,294.94976806640625,299.5332336425781,298.86248779296875,286.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721755145117,2.5998668107263256e-08,0.0011721495538949,-0.0670303627848625,0.0,0.0,0.0,-0.0177014041692018,60.0,18.9055404663086,0.0,-9.367961695261329e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0001100102672353,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0001158462691819,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,8.556368993595243e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001158461673185,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0005495222867466,284.963623046875,294.1499938964844,298.8486328125,294.94976806640625,299.5332336425781,298.86248779296875,286.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721755145117,2.5998668107263256e-08,0.0011721495538949,-0.0670303627848625,0.0,0.0,0.0,-0.0177014041692018,60.0,18.9055404663086,0.0,-9.367961695261329e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001101305024349,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0001159728781203,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,8.565720781916752e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001159727762569,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,0.0005501229315996,284.9709777832031,294.1499938964844,298.8323974609375,294.9501953125,299.51885986328125,298.8461608886719,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734563158825,2.6148445186890967e-08,0.001173430122435,-0.0674202442169189,0.0,0.0,0.0,-0.0177756529301404,60.0,18.90580368041992,0.0,-9.38844237907688e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001101305024349,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0001159728781203,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,8.565720781916752e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001159727762569,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,0.0005501229315996,284.9709777832031,294.1499938964844,298.8323974609375,294.9501953125,299.51885986328125,298.8461608886719,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734563158825,2.6148445186890967e-08,0.001173430122435,-0.0674202442169189,0.0,0.0,0.0,-0.0177756529301404,60.0,18.90580368041992,0.0,-9.38844237907688e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001102070818888,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001160535102826,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,8.571676153223962e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001160534156952,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0005505054723471,284.9784545898437,294.1499938964844,298.8160705566406,294.95050048828125,299.5044250488281,298.829833984375,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742719216272,2.6243814232884688e-08,0.0011742456117644,-0.0676684826612472,0.0,0.0,0.0,-0.0178229324519634,60.0,18.89945602416992,0.0,-9.401495049132792e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001102070818888,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001160535102826,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,8.571676153223962e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001160534156952,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0005505054723471,284.9784545898437,294.1499938964844,298.8160705566406,294.95050048828125,299.5044250488281,298.829833984375,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742719216272,2.6243814232884688e-08,0.0011742456117644,-0.0676684826612472,0.0,0.0,0.0,-0.0178229324519634,60.0,18.89945602416992,0.0,-9.401495049132792e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0001102455571526,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001160940300906,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,8.574668754590675e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001160939282272,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0005506976740434,284.9860534667969,294.1499938964844,298.7996826171875,294.9507141113281,299.48992919921875,298.8134460449219,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174682052806,2.629170658963176e-08,0.0011746557429432,-0.0677931383252143,0.0,0.0,0.0,-0.0178466774523258,60.0,18.88740539550781,0.0,-9.408052648041121e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0001102455571526,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001160940300906,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,8.574668754590675e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001160939282272,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0005506976740434,284.9860534667969,294.1499938964844,298.7996826171875,294.9507141113281,299.48992919921875,298.8134460449219,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174682052806,2.629170658963176e-08,0.0011746557429432,-0.0677931383252143,0.0,0.0,0.0,-0.0178466774523258,60.0,18.88740539550781,0.0,-9.408052648041121e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001102463211282,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001160948304459,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,8.574728417443112e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001160947358584,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.000550701515749,284.9898986816406,294.1499938964844,298.7914733886719,294.9507751464844,299.4826965332031,298.80523681640625,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746892705559,2.6292630295188253e-08,0.0011746629606932,-0.0677955374121666,0.0,0.0,0.0,-0.0178471319377422,60.0,18.87869644165039,0.0,-9.408179124648086e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.0001102335590985,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0001160813917522,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,8.573735976824537e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001160812971647,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0005506377783603,284.9937744140625,294.1499938964844,298.7832336425781,294.9508056640625,299.4754333496094,298.7970275878906,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745531810447,2.6276701703409344e-08,0.001174526871182,-0.0677540823817253,0.0,0.0,0.0,-0.0178392361849546,60.0,18.868038177490234,0.0,-9.405997758449305e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0001101636371458,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0001160077590611,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,8.568296470912173e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001160076644737,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0005502885323949,285.0015563964844,294.1499938964844,298.76666259765625,294.95074462890625,299.4608459472656,298.7805480957031,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173807773739,2.6189507451590543e-08,0.0011737815802916,-0.0675271302461624,0.0,0.0,0.0,-0.0177960116416215,60.0,18.840097427368164,0.0,-9.394061351031269e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0001101636371458,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0001160077590611,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,8.568296470912173e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001160076644737,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0005502885323949,285.0015563964844,294.1499938964844,298.76666259765625,294.95074462890625,299.4608459472656,298.7805480957031,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173807773739,2.6189507451590543e-08,0.0011737815802916,-0.0675271302461624,0.0,0.0,0.0,-0.0177960116416215,60.0,18.840097427368164,0.0,-9.394061351031269e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001100377485272,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001158751911134,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,8.558505214750767e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001158750965259,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.000549659715034,285.00946044921875,294.1499938964844,298.75,294.95050048828125,299.4462890625,298.7640380859375,286.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724670184776,2.6032578759327407e-08,0.0011724409414455,-0.0671186372637748,0.0,0.0,0.0,-0.0177182219922542,60.0,18.80392074584961,0.0,-9.372596565526693e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001100377485272,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001158751911134,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,8.558505214750767e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001158750965259,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.000549659715034,285.00946044921875,294.1499938964844,298.75,294.95050048828125,299.4462890625,298.7640380859375,286.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724670184776,2.6032578759327407e-08,0.0011724409414455,-0.0671186372637748,0.0,0.0,0.0,-0.0177182219922542,60.0,18.80392074584961,0.0,-9.372596565526693e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0001098145439755,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0001156401413027,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,8.541144779883325e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001156400539912,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0005485448054969,285.0174560546875,294.1499938964844,298.733154296875,294.9501953125,299.4316711425781,298.7474060058594,286.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170088420622,2.5754374632924737e-08,0.0011700626928359,-0.0663943812251091,0.0,0.0,0.0,-0.0175803061574697,60.0,18.756309509277344,0.0,-9.3346038454456e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0001098145439755,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0001156401413027,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,8.541144779883325e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001156400539912,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0005485448054969,285.0174560546875,294.1499938964844,298.733154296875,294.9501953125,299.4316711425781,298.7474060058594,286.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170088420622,2.5754374632924737e-08,0.0011700626928359,-0.0663943812251091,0.0,0.0,0.0,-0.0175803061574697,60.0,18.756309509277344,0.0,-9.3346038454456e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0001094587132683,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001152654367615,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,8.513469219906256e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.00011526534945,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005467673763632,285.0255432128906,294.1499938964844,298.716064453125,294.9499206542969,299.41705322265625,298.730712890625,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662975884974,2.5310907147968464e-08,0.0011662722099572,-0.0652396827936172,0.0,0.0,0.0,-0.0173604693263769,60.0,18.692251205444336,0.0,-9.274202028564105e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0001094587132683,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001152654367615,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,8.513469219906256e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.00011526534945,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005467673763632,285.0255432128906,294.1499938964844,298.716064453125,294.9499206542969,299.41705322265625,298.730712890625,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662975884974,2.5310907147968464e-08,0.0011662722099572,-0.0652396827936172,0.0,0.0,0.0,-0.0173604693263769,60.0,18.692251205444336,0.0,-9.274202028564105e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001092158054234,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0001150096431956,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,8.494576468365267e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001150095558841,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0005455540376715,285.02960205078125,294.1499938964844,298.7074279785156,294.9498291015625,299.4097595214844,298.7222900390625,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637082789093,2.5008180415397884e-08,0.0011636832496151,-0.0644512996077537,0.0,0.0,0.0,-0.017210392281413,60.0,18.651716232299805,0.0,-9.233082209902933e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001089102952391,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0001146879221778,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,8.470813918393105e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001146878348663,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0005440279492177,285.0336608886719,294.1499938964844,298.6987609863281,294.94976806640625,299.4024658203125,298.7138671875,286.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604531900957,2.462744319586818e-08,0.0011604285100474,-0.0634595900774002,0.0,0.0,0.0,-0.0170216485857963,60.0,18.604143142700195,0.0,-9.181495386201277e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001080875081242,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001138214793172,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,8.406818960793316e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001138213920057,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0005399179644882,285.0418395996094,294.1499938964844,298.68121337890625,294.9496459960937,299.3879089355469,298.697021484375,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516871163621,2.3602085619245372e-08,0.0011516634840518,-0.0607879161834716,0.0,0.0,0.0,-0.0165133476257324,60.0,18.481508255004883,0.0,-9.043284876497637e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001080875081242,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001138214793172,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,8.406818960793316e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001138213920057,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0005399179644882,285.0418395996094,294.1499938964844,298.68121337890625,294.9496459960937,299.3879089355469,298.697021484375,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516871163621,2.3602085619245372e-08,0.0011516634840518,-0.0607879161834716,0.0,0.0,0.0,-0.0165133476257324,60.0,18.481508255004883,0.0,-9.043284876497637e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001070351499947,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001127133000409,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,8.324968803208321e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001127132127294,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0005346612888388,285.0500183105469,294.1499938964844,298.6634216308594,294.9495849609375,299.3734130859375,298.68017578125,286.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404742253944,2.229067774806026e-08,0.0011404518736526,-0.0573690608143806,0.0,0.0,0.0,-0.015863237902522,60.0,18.32782745361328,0.0,-8.868042300491653e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001070351499947,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001127133000409,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,8.324968803208321e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001127132127294,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0005346612888388,285.0500183105469,294.1499938964844,298.6634216308594,294.9495849609375,299.3734130859375,298.68017578125,286.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404742253944,2.229067774806026e-08,0.0011404518736526,-0.0573690608143806,0.0,0.0,0.0,-0.015863237902522,60.0,18.32782745361328,0.0,-8.868042300491653e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001057301560649,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001113390753744,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,8.223469194490463e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001113389953388,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0005281426128931,285.0581970214844,294.1499938964844,298.6454162597656,294.9495849609375,299.3590087890625,298.66339111328125,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265705106779,2.0664483457721872e-08,0.0011265497887507,-0.0531268268823623,0.0,0.0,0.0,-0.015057080425322,60.0,18.136716842651367,0.0,-8.653113070522522e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001057301560649,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001113390753744,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,8.223469194490463e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001113389953388,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0005281426128931,285.0581970214844,294.1499938964844,298.6454162597656,294.9495849609375,299.3590087890625,298.66339111328125,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265705106779,2.0664483457721872e-08,0.0011265497887507,-0.0531268268823623,0.0,0.0,0.0,-0.015057080425322,60.0,18.136716842651367,0.0,-8.653113070522522e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001042665971908,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0001097978674806,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,8.109636110020801e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001097977874451,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0005208318470977,285.0663757324219,294.1499938964844,298.6271667480469,294.9496765136719,299.3447265625,298.64678955078125,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109762126579,1.8840729865132744e-08,0.0011109573533758,-0.0483658835291862,0.0,0.0,0.0,-0.0141529785469174,60.0,17.915218353271484,0.0,-8.415204888478912e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001042665971908,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0001097978674806,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,8.109636110020801e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001097977874451,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0005208318470977,285.0663757324219,294.1499938964844,298.6271667480469,294.9496765136719,299.3447265625,298.64678955078125,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109762126579,1.8840729865132744e-08,0.0011109573533758,-0.0483658835291862,0.0,0.0,0.0,-0.0141529785469174,60.0,17.915218353271484,0.0,-8.415204888478912e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001034978922689,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0001089883808162,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,8.049847383517772e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001089883080567,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0005169920623302,285.0704345703125,294.1499938964844,298.61798095703125,294.9497375488281,299.337646484375,298.6385498046875,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027846485376,1.7882863190266107e-08,0.0011027668369933,-0.045864038169384,0.0,0.0,0.0,-0.013678123243153,60.0,17.795734405517578,0.0,-8.291578268426748e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
