time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968560,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.0001027225880534,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001081719528883,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.989546429598704e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001081718728528,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.000513119273819,285.0744934082031,294.1499938964844,298.60870361328125,294.9498291015625,299.3305969238281,298.63037109375,286.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.6916786194087763e-08,0.0010945067042484,-0.0433398932218551,0.0,0.0,0.0,-0.0131992017850279,60.0,17.673065185546875,0.0,-8.167816645254788e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001012022476061,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001065709511749,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.871296838857234e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001065708784153,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0005055248620919,285.0825500488281,294.1499938964844,298.59002685546875,294.9500427246094,299.3165588378906,298.6142272949219,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783239267766,1.5022360244643096e-08,0.0010783089092001,-0.0383878573775291,0.0,0.0,0.0,-0.012260059826076,60.0,17.425207138061523,0.0,-7.927825862452664e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001012022476061,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001065709511749,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.871296838857234e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001065708784153,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0005055248620919,285.0825500488281,294.1499938964844,298.59002685546875,294.9500427246094,299.3165588378906,298.6142272949219,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783239267766,1.5022360244643096e-08,0.0010783089092001,-0.0383878573775291,0.0,0.0,0.0,-0.012260059826076,60.0,17.425207138061523,0.0,-7.927825862452664e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.974864224204794e-05,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.000105040235212,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.758238643873483e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0001050401624524,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004982638638466,285.090576171875,294.1499938964844,298.5711364746094,294.9503173828125,299.3026428222656,298.59832763671875,286.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628349846228,1.3211137073199096e-08,0.0010628217132762,-0.033650703728199,0.0,0.0,0.0,-0.0113621596246957,60.0,17.17934799194336,0.0,-7.701716953079085e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.974864224204794e-05,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.000105040235212,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.758238643873483e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0001050401624524,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004982638638466,285.090576171875,294.1499938964844,298.5711364746094,294.9503173828125,299.3026428222656,298.59832763671875,286.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628349846228,1.3211137073199096e-08,0.0010628217132762,-0.033650703728199,0.0,0.0,0.0,-0.0113621596246957,60.0,17.17934799194336,0.0,-7.701716953079085e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.845703607425094e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001036801040754,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.657780224690214e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001036800385918,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004918120102956,285.0985717773437,294.1499938964844,298.552001953125,294.95068359375,299.288818359375,298.5827331542969,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490720160305,1.160178797476874e-08,0.0010490603744983,-0.02943966537714,0.0,0.0,0.0,-0.0105643374845385,60.0,16.949546813964844,0.0,-7.503550847332009e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.845703607425094e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001036801040754,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.657780224690214e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001036800385918,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004918120102956,285.0985717773437,294.1499938964844,298.552001953125,294.95068359375,299.288818359375,298.5827331542969,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490720160305,1.160178797476874e-08,0.0010490603744983,-0.02943966537714,0.0,0.0,0.0,-0.0105643374845385,60.0,16.949546813964844,0.0,-7.503550847332009e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.729676821734756e-05,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001024582888931,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,7.567537249997258e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001024582234094,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004860163026023,285.1065673828125,294.1499938964844,298.5326538085937,294.9511108398437,299.2750549316406,298.5673828125,286.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367084760218,1.0156113283699142e-08,0.0010366983478888,-0.0256555769592523,0.0,0.0,0.0,-0.0098476540297269,60.0,16.734840393066406,0.0,-7.327738416051943e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.729676821734756e-05,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001024582888931,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,7.567537249997258e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001024582234094,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004860163026023,285.1065673828125,294.1499938964844,298.5326538085937,294.9511108398437,299.2750549316406,298.5673828125,286.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367084760218,1.0156113283699142e-08,0.0010366983478888,-0.0256555769592523,0.0,0.0,0.0,-0.0098476540297269,60.0,16.734840393066406,0.0,-7.327738416051943e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.6787087386474e-05,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001019215633277,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.527894922532141e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001019214978441,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004834703286178,285.11053466796875,294.1499938964844,298.5229187011719,294.95135498046875,299.2681884765625,298.559814453125,286.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312777012586,9.521055943650936e-09,0.0010312681552022,-0.0239929463714361,0.0,0.0,0.0,-0.0095328297466039,60.0,16.63675308227539,0.0,-7.251165357047284e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.631891589378938e-05,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0001014285589917,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.491481665056199e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001014284935081,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004811317485291,285.114501953125,294.1499938964844,298.5130920410156,294.9515991210937,299.2613220214844,298.5523376464844,286.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262889554724,8.937730555658163e-09,0.0010262801079079,-0.022465581074357,0.0,0.0,0.0,-0.0092436484992504,60.0,16.544343948364258,0.0,-7.181184003002272e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.55041468841955e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001005705635179,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.428110257023945e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001005704980343,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004770618397742,285.1224670410156,294.1499938964844,298.49334716796875,294.9521789550781,299.2475891113281,298.5374755859375,286.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176058858633,7.922551503725117e-09,0.0010175979696214,-0.0198070965707302,0.0,0.0,0.0,-0.0087403738871216,60.0,16.376514434814453,0.0,-7.060202023012607e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.55041468841955e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001005705635179,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.428110257023945e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001005704980343,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004770618397742,285.1224670410156,294.1499938964844,298.49334716796875,294.9521789550781,299.2475891113281,298.5374755859375,286.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176058858633,7.922551503725117e-09,0.0010175979696214,-0.0198070965707302,0.0,0.0,0.0,-0.0087403738871216,60.0,16.376514434814453,0.0,-7.060202023012607e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.48467422858812e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.987828525481746e-05,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.376978464890271e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.987821977119891e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004737779963761,285.1304016113281,294.1499938964844,298.4733581542969,294.9527893066406,299.2338562011719,298.52276611328125,286.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106003610417,7.103451160617169e-09,0.001010593259707,-0.0176617875695228,0.0,0.0,0.0,-0.0083343079313635,60.0,16.231212615966797,0.0,-6.963335152931904e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.48467422858812e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.987828525481746e-05,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.376978464890271e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.987821977119891e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004737779963761,285.1304016113281,294.1499938964844,298.4733581542969,294.9527893066406,299.2338562011719,298.52276611328125,286.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106003610417,7.103451160617169e-09,0.001010593259707,-0.0176617875695228,0.0,0.0,0.0,-0.0083343079313635,60.0,16.231212615966797,0.0,-6.963335152931904e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.436129039386287e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.936708374880254e-05,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.33922133804299e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.936701826518402e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004713530943263,285.13836669921875,294.1499938964844,298.45318603515625,294.9535217285156,299.2200927734375,298.508056640625,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054276790469,6.498594995463236e-09,0.0010054211597889,-0.0160774495452642,0.0,0.0,0.0,-0.0080344546586275,60.0,16.110559463500977,0.0,-6.892233983535334e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.436129039386287e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.936708374880254e-05,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.33922133804299e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.936701826518402e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004713530943263,285.13836669921875,294.1499938964844,298.45318603515625,294.9535217285156,299.2200927734375,298.508056640625,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054276790469,6.498594995463236e-09,0.0010054211597889,-0.0160774495452642,0.0,0.0,0.0,-0.0080344546586275,60.0,16.110559463500977,0.0,-6.892233983535334e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.408473124494776e-05,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.907584899337962e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.317710696952417e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.90757835097611e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.000469971622806,285.1463928222656,294.1499938964844,298.43280029296875,294.95428466796875,299.20623779296875,298.492919921875,286.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002479577437,6.153996867652722e-09,0.0010024734074249,-0.0151747688651084,0.0,0.0,0.0,-0.0078636175021529,60.0,16.018505096435547,0.0,-6.851889366998877e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.408473124494776e-05,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.907584899337962e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.317710696952417e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.90757835097611e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.000469971622806,285.1463928222656,294.1499938964844,298.43280029296875,294.95428466796875,299.20623779296875,298.492919921875,286.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002479577437,6.153996867652722e-09,0.0010024734074249,-0.0151747688651084,0.0,0.0,0.0,-0.0078636175021529,60.0,16.018505096435547,0.0,-6.851889366998877e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.401309216627852e-05,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.900041186483576e-05,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.312138768611476e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.900034638121724e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004696137912105,285.1504211425781,294.1499938964844,298.4225158691406,294.9547119140625,299.1993103027344,298.4850769042969,286.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017169406637,6.06473316011602e-09,0.001001710887067,-0.0149409342557191,0.0,0.0,0.0,-0.0078193694353103,60.0,15.982773780822754,0.0,-6.841457889095183e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.398462862009184e-05,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.897043491946532e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.30992469470948e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.89703694358468e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004694715898949,285.1544494628906,294.1499938964844,298.4122009277344,294.9551696777344,299.1923217773437,298.4770202636719,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.029251764516631e-09,0.0010014071594923,-0.0148479873314499,0.0,0.0,0.0,-0.0078017776831984,60.0,15.953774452209473,0.0,-6.83731400386023e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.402802243130282e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.90161279332824e-05,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.3133000114467e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.901606972562148e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.000469688384328,285.1625671386719,294.1499938964844,298.39141845703125,294.9560852050781,299.1782531738281,298.4601135253906,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018738685175,6.083292536374074e-09,0.0010018678149208,-0.0149895539507269,0.0,0.0,0.0,-0.0078285606577992,60.0,15.912053108215332,0.0,-6.843626465524721e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.402802243130282e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.90161279332824e-05,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.3133000114467e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.901606972562148e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.000469688384328,285.1625671386719,294.1499938964844,298.39141845703125,294.9560852050781,299.1782531738281,298.4601135253906,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018738685175,6.083292536374074e-09,0.0010018678149208,-0.0149895539507269,0.0,0.0,0.0,-0.0078285606577992,60.0,15.912053108215332,0.0,-6.843626465524721e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.416589455213398e-05,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.916131239151582e-05,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.324022590182722e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.91612469078973e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004703770682681,285.1707458496094,294.1499938964844,298.37042236328125,294.95709228515625,299.1640625,298.44195556640625,286.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033425642177,6.255040485569907e-09,0.0010033362777903,-0.0154394600540399,0.0,0.0,0.0,-0.0079137030988931,60.0,15.889789581298828,0.0,-6.863707824322773e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.416589455213398e-05,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.916131239151582e-05,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.324022590182722e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.91612469078973e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004703770682681,285.1707458496094,294.1499938964844,298.37042236328125,294.95709228515625,299.1640625,298.44195556640625,286.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033425642177,6.255040485569907e-09,0.0010033362777903,-0.0154394600540399,0.0,0.0,0.0,-0.0079137030988931,60.0,15.889789581298828,0.0,-6.863707824322773e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.433605737285689e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.934049739968032e-05,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.337257557082921e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.93404391920194e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004712270747404,285.1789855957031,294.1499938964844,298.3492126464844,294.95819091796875,299.1496887207031,298.4225158691406,286.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051561985164,6.467024249445785e-09,0.0010051497956737,-0.0159947536885738,0.0,0.0,0.0,-0.0080187963321805,60.0,15.879164695739746,0.0,-6.888533476967498e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.433605737285689e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.934049739968032e-05,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.337257557082921e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.93404391920194e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004712270747404,285.1789855957031,294.1499938964844,298.3492126464844,294.95819091796875,299.1496887207031,298.4225158691406,286.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051561985164,6.467024249445785e-09,0.0010051497956737,-0.0159947536885738,0.0,0.0,0.0,-0.0080187963321805,60.0,15.879164695739746,0.0,-6.888533476967498e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.447443881072104e-05,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.94862275547348e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.348020881181583e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.948616934707388e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004719183780252,285.18731689453125,294.1499938964844,298.3278503417969,294.9593505859375,299.1351928710937,298.40216064453125,286.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066305985674,6.639418348441951e-09,0.001006623962894,-0.016446329653263,0.0,0.0,0.0,-0.0081042600795626,60.0,15.871166229248049,0.0,-6.908755523227228e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.447443881072104e-05,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.94862275547348e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.348020881181583e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.948616934707388e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004719183780252,285.18731689453125,294.1499938964844,298.3278503417969,294.9593505859375,299.1351928710937,298.40216064453125,286.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066305985674,6.639418348441951e-09,0.001006623962894,-0.016446329653263,0.0,0.0,0.0,-0.0081042600795626,60.0,15.871166229248049,0.0,-6.908755523227228e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.452795347897336e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.954257984645663e-05,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.352182728936896e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.954251436283812e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0004721856676042,285.1915283203125,294.1499938964844,298.31707763671875,294.9599304199219,299.1278991699219,298.3916931152344,286.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071999859064,6.706075250662025e-09,0.0010071932338178,-0.0166209321469068,0.0,0.0,0.0,-0.0081373015418648,60.0,15.866514205932615,0.0,-6.916582862004361e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.457231499254704e-05,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.95892914943397e-05,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.355632988037542e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.95892332866788e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004724072932731,285.1957092285156,294.1499938964844,298.3062744140625,294.9605712890625,299.1205444335937,298.3811340332031,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007672632113,6.761335935578927e-09,0.0010076658800244,-0.0167656820267438,0.0,0.0,0.0,-0.0081646973267197,60.0,15.861111640930176,0.0,-6.923075090981001e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.464318281970918e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.966391371563076e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.361145253526047e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.966385550796986e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0004727612831629,285.2041931152344,294.1499938964844,298.28448486328125,294.9618835449219,299.10577392578125,298.35968017578125,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428283967,6.849603995107145e-09,0.001008421415463,-0.0169968865811824,0.0,0.0,0.0,-0.0082084592431783,60.0,15.848456382751465,0.0,-6.933451146551306e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.464318281970918e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.966391371563076e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.361145253526047e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.966385550796986e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0004727612831629,285.2041931152344,294.1499938964844,298.28448486328125,294.9618835449219,299.10577392578125,298.35968017578125,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428283967,6.849603995107145e-09,0.001008421415463,-0.0169968865811824,0.0,0.0,0.0,-0.0082084592431783,60.0,15.848456382751465,0.0,-6.933451146551306e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.470081567997112e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.972460975404827e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.365627971012145e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.972455154638736e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004730492073576,285.21270751953125,294.1499938964844,298.2625427246094,294.9632873535156,299.0908203125,298.3379211425781,286.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090419091284,6.921392792236247e-09,0.0010090349242091,-0.0171849261969327,0.0,0.0,0.0,-0.008244046010077,60.0,15.834206581115724,0.0,-6.941895946965816e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.470081567997112e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.972460975404827e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.365627971012145e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.972455154638736e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004730492073576,285.21270751953125,294.1499938964844,298.2625427246094,294.9632873535156,299.0908203125,298.3379211425781,286.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090419091284,6.921392792236247e-09,0.0010090349242091,-0.0171849261969327,0.0,0.0,0.0,-0.008244046010077,60.0,15.834206581115724,0.0,-6.941895946965816e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.475982369622216e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.97867391561158e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,7.370216917479411e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.978668094845489e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004733439418487,285.2212829589844,294.1499938964844,298.2403869628906,294.9647521972656,299.0757751464844,298.3158874511719,286.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096702026203,6.994880230593026e-09,0.001009663217701,-0.0173774119466543,0.0,0.0,0.0,-0.0082804756239056,60.0,15.819849014282228,0.0,-6.950546094230958e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.475982369622216e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.97867391561158e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,7.370216917479411e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.978668094845489e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004733439418487,285.2212829589844,294.1499938964844,298.2403869628906,294.9647521972656,299.0757751464844,298.3158874511719,286.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096702026203,6.994880230593026e-09,0.001009663217701,-0.0173774119466543,0.0,0.0,0.0,-0.0082804756239056,60.0,15.819849014282228,0.0,-6.950546094230958e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.483529720455408e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.986622171709314e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.376087160082534e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.986617078538984e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004737209819722,285.2299194335937,294.1499938964844,298.21807861328125,294.96630859375,299.0605773925781,298.29351806640625,286.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104741668328,7.0888983572103825e-09,0.0010104670654982,-0.0176236722618341,0.0,0.0,0.0,-0.0083270845934748,60.0,15.807307243347168,0.0,-6.961620613310515e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.483529720455408e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.986622171709314e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.376087160082534e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.986617078538984e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004737209819722,285.2299194335937,294.1499938964844,298.21807861328125,294.96630859375,299.0605773925781,298.29351806640625,286.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104741668328,7.0888983572103825e-09,0.0010104670654982,-0.0176236722618341,0.0,0.0,0.0,-0.0083270845934748,60.0,15.807307243347168,0.0,-6.961620613310515e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
