time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970900,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.488169598625972e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.991507977247238e-05,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,7.379696035059169e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.991502884076908e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.000473952764878,285.2342834472656,294.1499938964844,298.20684814453125,294.96710205078125,299.05291748046875,298.2821960449219,286.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109690483659,7.146694347426319e-09,0.0010109619470313,-0.0177750531584024,0.0,0.0,0.0,-0.0083557395264506,60.0,15.802204132080078,0.0,-6.968432586518247e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.493684046901762e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.997314919019118e-05,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.383984484476969e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.997309825848788e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004742282326333,285.2386169433594,294.1499938964844,298.195556640625,294.9679260253906,299.04522705078125,298.2707824707031,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115564800798,7.215387842762766e-09,0.0010115492623299,-0.0179549772292375,0.0,0.0,0.0,-0.0083897933363914,60.0,15.79819679260254,0.0,-6.976533484248648e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.50786197790876e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001001224518404,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.395011925837025e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0001001223936327,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004749364452436,285.2474060058594,294.1499938964844,298.1728820800781,294.9696350097656,299.0297546386719,298.24761962890625,286.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013066037558,7.392008338769074e-09,0.0010130587033927,-0.0184175800532102,0.0,0.0,0.0,-0.0084773479029536,60.0,15.79394245147705,0.0,-6.997383650286795e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.50786197790876e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001001224518404,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.395011925837025e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0001001223936327,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004749364452436,285.2474060058594,294.1499938964844,298.1728820800781,294.9696350097656,299.0297546386719,298.24761962890625,286.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013066037558,7.392008338769074e-09,0.0010130587033927,-0.0184175800532102,0.0,0.0,0.0,-0.0084773479029536,60.0,15.79394245147705,0.0,-6.997383650286795e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.526947542326523e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001003234283416,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.409856334561482e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001003233774099,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004758898285217,285.2562255859375,294.1499938964844,298.1499938964844,294.971435546875,299.0140686035156,298.2235412597656,286.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015098998323,7.629777698525686e-09,0.0010150914313271,-0.0190403256565332,0.0,0.0,0.0,-0.0085952188819646,60.0,15.795133590698242,0.0,-7.025501957969027e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.526947542326523e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001003234283416,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.409856334561482e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001003233774099,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004758898285217,285.2562255859375,294.1499938964844,298.1499938964844,294.971435546875,299.0140686035156,298.2235412597656,286.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015098998323,7.629777698525686e-09,0.0010150914313271,-0.0190403256565332,0.0,0.0,0.0,-0.0085952188819646,60.0,15.795133590698242,0.0,-7.025501957969027e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.553590643918142e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001006039892672,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,7.430578261846676e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001006039383355,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004772206884808,285.26513671875,294.1499938964844,298.1086730957031,294.9613952636719,298.9979858398437,298.1952209472656,286.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179375531151,7.961703296643918e-09,0.0010179295204579,-0.0199096370488405,0.0,0.0,0.0,-0.0087597668170928,60.0,15.795095443725586,0.0,-7.064848972504478e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.553590643918142e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001006039892672,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,7.430578261846676e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001006039383355,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004772206884808,285.26513671875,294.1499938964844,298.1086730957031,294.9613952636719,298.9979858398437,298.1952209472656,286.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179375531151,7.961703296643918e-09,0.0010179295204579,-0.0199096370488405,0.0,0.0,0.0,-0.0087597668170928,60.0,15.795095443725586,0.0,-7.064848972504478e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.58955570240505e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001009827174129,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.458551408490166e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001009826664812,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0004790172388311,285.2741394042969,294.1499938964844,298.03228759765625,294.9286193847656,298.9808959960937,298.1541748046875,286.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217691306024,8.409779539420015e-09,0.0010217606322839,-0.0210830774158239,0.0,0.0,0.0,-0.0089818965643644,60.0,15.776305198669434,0.0,-7.11813896714375e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.58955570240505e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001009827174129,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.458551408490166e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001009826664812,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0004790172388311,285.2741394042969,294.1499938964844,298.03228759765625,294.9286193847656,298.9808959960937,298.1541748046875,286.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217691306024,8.409779539420015e-09,0.0010217606322839,-0.0210830774158239,0.0,0.0,0.0,-0.0089818965643644,60.0,15.776305198669434,0.0,-7.11813896714375e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.61155747063458e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001012144057312,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,7.475663733202964e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001012143547995,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0004801162576768,285.2786560058594,294.1499938964844,297.98175048828125,294.9041748046875,298.9716796875,298.1253967285156,286.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683892716021546e-09,0.0010241054696962,-0.0218008924275636,0.0,0.0,0.0,-0.0091177904978394,60.0,15.756555557250977,0.0,-7.150837433300694e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.635808237362652e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001014697772916,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,7.494525198126212e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001014697263599,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004813276464119,285.283203125,294.1499938964844,297.92340087890625,294.8746337890625,298.9620056152344,298.0914001464844,286.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266982717439,8.986030586299876e-09,0.0010266891913488,-0.0225920565426349,0.0,0.0,0.0,-0.0092675741761922,60.0,15.73142147064209,0.0,-7.186966399785889e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.692443563835695e-05,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001020661802613,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.538575300714001e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001020661293296,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0004841567133553,285.2923889160156,294.1499938964844,297.7846069335937,294.8009338378906,298.9411315917969,298.0045166015625,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032730564475,9.691650149079578e-09,0.0010327209020033,-0.0244396012276411,0.0,0.0,0.0,-0.0096173696219921,60.0,15.664152145385742,0.0,-7.271696489397075e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.692443563835695e-05,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001020661802613,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.538575300714001e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001020661293296,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0004841567133553,285.2923889160156,294.1499938964844,297.7846069335937,294.8009338378906,298.9411315917969,298.0045166015625,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032730564475,9.691650149079578e-09,0.0010327209020033,-0.0244396012276411,0.0,0.0,0.0,-0.0096173696219921,60.0,15.664152145385742,0.0,-7.271696489397075e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.761195542523636e-05,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001027901671477,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.592048496007919e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.000102790116216,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004875910235568,285.3016967773437,294.1499938964844,297.6184387207031,294.7089233398437,298.9174194335937,297.88604736328125,286.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040055998601,1.0548239615104649e-08,0.0010400454048067,-0.0266820956021547,0.0,0.0,0.0,-0.0100420173257589,60.0,15.572630882263184,0.0,-7.375220434369113e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.761195542523636e-05,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001027901671477,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.592048496007919e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.000102790116216,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004875910235568,285.3016967773437,294.1499938964844,297.6184387207031,294.7089233398437,298.9174194335937,297.88604736328125,286.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040055998601,1.0548239615104649e-08,0.0010400454048067,-0.0266820956021547,0.0,0.0,0.0,-0.0100420173257589,60.0,15.572630882263184,0.0,-7.375220434369113e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.841359860729426e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.000103634338302,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.654399087186903e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0001036342873703,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004915954195894,285.3111267089844,294.1499938964844,297.4274597167969,294.60009765625,298.8904724121094,297.7347106933594,286.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485971579328,1.1547030887015808e-08,0.0010485856328159,-0.0292963664978742,0.0,0.0,0.0,-0.0105371596291661,60.0,15.460280418395996,0.0,-7.496854692590206e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.841359860729426e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.000103634338302,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.654399087186903e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0001036342873703,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004915954195894,285.3111267089844,294.1499938964844,297.4274597167969,294.60009765625,298.8904724121094,297.7347106933594,286.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485971579328,1.1547030887015808e-08,0.0010485856328159,-0.0292963664978742,0.0,0.0,0.0,-0.0105371596291661,60.0,15.460280418395996,0.0,-7.496854692590206e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.93543362710625e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001046249817591,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.727567572146654e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0001046249308274,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0004962945822626,285.3207092285156,294.1499938964844,297.2142028808594,294.47589111328125,298.8598022460937,297.550048828125,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586200514808,1.2719135966676733e-08,0.0010586073622107,-0.032363511621952,0.0,0.0,0.0,-0.0111182173714041,60.0,15.330138206481934,0.0,-7.640861809932177e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.93543362710625e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001046249817591,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.727567572146654e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0001046249308274,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0004962945822626,285.3207092285156,294.1499938964844,297.2142028808594,294.47589111328125,298.8598022460937,297.550048828125,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586200514808,1.2719135966676733e-08,0.0010586073622107,-0.032363511621952,0.0,0.0,0.0,-0.0111182173714041,60.0,15.330138206481934,0.0,-7.640861809932177e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.98770774458535e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001051754516083,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.76822489569895e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001051754006766,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004989057779312,285.3255310058594,294.1499938964844,297.1000366210937,294.40850830078125,298.8432312011719,297.4483642578125,286.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641884291544,1.3370442530913353e-08,0.0010641750413924,-0.0340674631297588,0.0,0.0,0.0,-0.011441090144217,60.0,15.260916709899902,0.0,-7.72147430438963e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.000100438883237,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001057670597219,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.811920659150928e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001057670087902,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0005017121438868,285.3304138183594,294.1499938964844,296.98126220703125,294.3378295898437,298.82550048828125,297.33612060546875,286.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701784631237,1.4070442588831613e-08,0.0010701643768697,-0.0358984693884849,0.0,0.0,0.0,-0.0117881288751959,60.0,15.186516761779783,0.0,-7.80858329108014e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001014171284623,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001067971970769,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,7.888006075518206e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001067971461452,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0005065986770205,285.3402709960937,294.1499938964844,296.7311706542969,294.1873779296875,298.7865600585937,297.0936584472656,286.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805983329191,1.5289300492327132e-08,0.001080583082512,-0.0390858203172683,0.0,0.0,0.0,-0.0123923504725098,60.0,15.011880874633787,0.0,-7.961426717884026e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001014171284623,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001067971970769,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,7.888006075518206e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001067971461452,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0005065986770205,285.3402709960937,294.1499938964844,296.7311706542969,294.1873779296875,298.7865600585937,297.0936584472656,286.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805983329191,1.5289300492327132e-08,0.001080583082512,-0.0390858203172683,0.0,0.0,0.0,-0.0123923504725098,60.0,15.011880874633787,0.0,-7.961426717884026e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001022189026116,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001076415064744,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.950366853037849e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001076414555427,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0005106037133373,285.3502502441406,294.1499938964844,296.46649169921875,294.02606201171875,298.7432556152344,296.8315734863281,286.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891429847106,1.6288304038880597e-08,0.0010891268029808,-0.0416973754763603,0.0,0.0,0.0,-0.0128876063972711,60.0,14.79652976989746,0.0,-8.087803848866315e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001022189026116,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001076415064744,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.950366853037849e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001076414555427,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0005106037133373,285.3502502441406,294.1499938964844,296.46649169921875,294.02606201171875,298.7432556152344,296.8315734863281,286.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891429847106,1.6288304038880597e-08,0.0010891268029808,-0.0416973754763603,0.0,0.0,0.0,-0.0128876063972711,60.0,14.79652976989746,0.0,-8.087803848866315e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001028712358674,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001083284441847,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,8.001104288268834e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.000108328393253,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0005138622364029,285.3603515625,294.1499938964844,296.1897888183594,293.85546875,298.6946716308594,296.5544738769531,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096093095839,1.7101102756100772e-08,0.0010960759827867,-0.0438215434551239,0.0,0.0,0.0,-0.0132905412465333,60.0,14.536176681518556,0.0,-8.191358347175992e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001028712358674,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001083284441847,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,8.001104288268834e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.000108328393253,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0005138622364029,285.3603515625,294.1499938964844,296.1897888183594,293.85546875,298.6946716308594,296.5544738769531,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096093095839,1.7101102756100772e-08,0.0010960759827867,-0.0438215434551239,0.0,0.0,0.0,-0.0132905412465333,60.0,14.536176681518556,0.0,-8.191358347175992e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001034500819514,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001089379948098,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,8.046125003602356e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0001089379438781,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0005167537019588,285.3705749511719,294.1499938964844,295.90362548828125,293.67724609375,298.6413879394531,296.2661437988281,286.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022625258192,1.7822339160034062e-08,0.001102244714275,-0.0457059331238269,0.0,0.0,0.0,-0.0136480964720249,60.0,14.243203163146973,0.0,-8.283797825470175e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001034500819514,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001089379948098,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,8.046125003602356e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0001089379438781,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0005167537019588,285.3705749511719,294.1499938964844,295.90362548828125,293.67724609375,298.6413879394531,296.2661437988281,286.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022625258192,1.7822339160034062e-08,0.001102244714275,-0.0457059331238269,0.0,0.0,0.0,-0.0136480964720249,60.0,14.243203163146973,0.0,-8.283797825470175e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001036708345054,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0001091704616555,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,8.063294808380306e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001091704107238,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0005178564460948,285.3757019042969,294.1499938964844,295.7577819824219,293.58575439453125,298.6130676269531,296.119384765625,286.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046159779652,1.8097393805760482e-08,0.0011045979335904,-0.0464244484901428,0.0,0.0,0.0,-0.0137844588607549,60.0,14.084864616394045,0.0,-8.319187827510177e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001037969486787,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001093032624339,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,8.073103526839986e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001093032115022,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0005184863694012,285.380859375,294.1499938964844,295.6105651855469,293.4930114746094,298.5832214355469,295.9714050292969,286.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059581302106,1.8254523226346464e-08,0.0011059399694204,-0.0468348823487758,0.0,0.0,0.0,-0.0138623462989926,60.0,13.913989067077637,0.0,-8.33943829547934e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001038779519149,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.000109388565761,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,8.079403778538108e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001093885148293,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0005188910290598,285.3912353515625,294.1499938964844,295.3131408691406,293.30450439453125,298.5207214355469,295.6744079589844,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068216990679,1.835543272932228e-08,0.0011068033054471,-0.0470984540879726,0.0,0.0,0.0,-0.0139123741537332,60.0,13.547727584838867,-0.0,-8.352456859483939e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001038779519149,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.000109388565761,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,8.079403778538108e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001093885148293,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0005188910290598,285.3912353515625,294.1499938964844,295.3131408691406,293.30450439453125,298.5207214355469,295.6744079589844,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068216990679,1.835543272932228e-08,0.0011068033054471,-0.0470984540879726,0.0,0.0,0.0,-0.0139123741537332,60.0,13.547727584838867,-0.0,-8.352456859483939e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001036404064507,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001091384110623,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,8.06092721177265e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001091383601306,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0005177044658921,285.401611328125,294.1499938964844,295.013916015625,293.11346435546875,298.4533996582031,295.3790588378906,286.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042907135561,1.805940996746358e-08,0.0011042726691812,-0.0463252253830432,0.0,0.0,0.0,-0.013765625655651,60.0,13.141362190246582,-0.0,-8.31429574077447e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001036404064507,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001091384110623,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,8.06092721177265e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001091383601306,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0005177044658921,285.401611328125,294.1499938964844,295.013916015625,293.11346435546875,298.4533996582031,295.3790588378906,286.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042907135561,1.805940996746358e-08,0.0011042726691812,-0.0463252253830432,0.0,0.0,0.0,-0.013765625655651,60.0,13.141362190246582,-0.0,-8.31429574077447e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.00010310048674,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001085698531824,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,8.018934022402391e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001085698022507,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0005150074721314,285.4119873046875,294.1499938964844,294.7154541015625,292.9217529296875,298.3818054199219,295.0885925292969,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985382832586,1.738662902539545e-08,0.0010985209373757,-0.0445675924420356,0.0,0.0,0.0,-0.0134321050718426,60.0,12.701409339904783,-0.0,-8.2278909019351e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.00010310048674,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001085698531824,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,8.018934022402391e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001085698022507,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0005150074721314,285.4119873046875,294.1499938964844,294.7154541015625,292.9217529296875,298.3818054199219,295.0885925292969,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985382832586,1.738662902539545e-08,0.0010985209373757,-0.0445675924420356,0.0,0.0,0.0,-0.0134321050718426,60.0,12.701409339904783,-0.0,-8.2278909019351e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001023154982249,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001077432170859,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.957878551678732e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001077431661542,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0005110862548463,285.4223022460937,294.1499938964844,294.4203186035156,292.7311706542969,298.3064270019531,294.8058776855469,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901764035224,1.64084870135639e-08,0.0010901599889621,-0.0420114919543266,0.0,0.0,0.0,-0.0129472138360142,60.0,12.237768173217772,-0.0,-8.1030734122578e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
