time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973240,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001023154982249,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001077432170859,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.957878551678732e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001077431661542,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0005110862548463,285.4223022460937,294.1499938964844,294.4203186035156,292.7311706542969,298.3064270019531,294.8058776855469,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901764035224,1.64084870135639e-08,0.0010901599889621,-0.0420114919543266,0.0,0.0,0.0,-0.0129472138360142,60.0,12.237768173217772,-0.0,-8.1030734122578e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001018604889395,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001072640734491,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.922489749034867e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001072640297934,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0005088134785182,285.4274597167969,294.1499938964844,294.2748107910156,292.6369323730469,298.26763916015625,294.6674499511719,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853288695216,1.5841534306559882e-08,0.0010853130370378,-0.0405295379459857,0.0,0.0,0.0,-0.0126661555841565,60.0,12.000922203063965,-0.0,-8.031162224142464e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001013328655972,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001067084594978,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.88145189289935e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001067084158421,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0005061778938397,285.4325866699219,294.1499938964844,294.1310729980469,292.543701171875,298.22784423828125,294.53302001953125,286.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797069407999,1.5184101087584168e-08,0.0010796916903927,-0.0388107560575008,0.0,0.0,0.0,-0.0123402392491698,60.0,11.76108741760254,-0.0,-7.948175806404836e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001002348799374,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001055522225215,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,7.796052523190156e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001055521788657,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0005006932187825,285.4428100585937,294.1499938964844,293.85028076171875,292.3612365722656,298.1462097167969,294.273193359375,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068006735295,1.3815988353371722e-08,0.0010679928818717,-0.0352329201996326,0.0,0.0,0.0,-0.0116620063781738,60.0,11.28164291381836,-0.0,-7.776861821184866e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001002348799374,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001055522225215,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,7.796052523190156e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001055521788657,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0005006932187825,285.4428100585937,294.1499938964844,293.85028076171875,292.3612365722656,298.1462097167969,294.273193359375,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068006735295,1.3815988353371722e-08,0.0010679928818717,-0.0352329201996326,0.0,0.0,0.0,-0.0116620063781738,60.0,11.28164291381836,-0.0,-7.776861821184866e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,9.91200504358858e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001043782467604,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,7.709343481110409e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001043782031047,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0004951244336552,285.45294189453125,294.1499938964844,293.5804748535156,292.1858215332031,298.0619201660156,294.0275573730469,286.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561273666098,1.2426911055740676e-08,0.0010561149101704,-0.031598899513483,0.0,0.0,0.0,-0.0109733808785676,60.0,10.812267303466797,-0.0,-7.604829477259045e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,9.91200504358858e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001043782467604,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,7.709343481110409e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001043782031047,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0004951244336552,285.45294189453125,294.1499938964844,293.5804748535156,292.1858215332031,298.0619201660156,294.0275573730469,286.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561273666098,1.2426911055740676e-08,0.0010561149101704,-0.031598899513483,0.0,0.0,0.0,-0.0109733808785676,60.0,10.812267303466797,-0.0,-7.604829477259045e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.8089556558989e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.000103293088614,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.629193714819849e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001032930449582,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.00048997689737,285.4629821777344,294.1499938964844,293.32421875,292.0195007324219,297.9752197265625,293.7972412109375,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451474227011,1.1142936351404842e-08,0.0010451362468302,-0.0282387379556894,0.0,0.0,0.0,-0.0103368619456887,60.0,10.3658447265625,-0.0,-7.447523131531852e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.8089556558989e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.000103293088614,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,7.629193714819849e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001032930449582,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.00048997689737,285.4629821777344,294.1499938964844,293.32421875,292.0195007324219,297.9752197265625,293.7972412109375,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451474227011,1.1142936351404842e-08,0.0010451362468302,-0.0282387379556894,0.0,0.0,0.0,-0.0103368619456887,60.0,10.3658447265625,-0.0,-7.447523131531852e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.721177775645629e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001023687509587,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,7.560922676930204e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0001023687073029,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004855922597926,285.47296142578125,294.1499938964844,293.0840759277344,291.8643493652344,297.8866271972656,293.58026123046875,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357942664995,1.004925742620344e-08,0.0010357841383665,-0.0253758355975151,0.0,0.0,0.0,-0.0097946785390377,60.0,9.94957160949707,-0.0,-7.314825722914976e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.721177775645629e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001023687509587,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,7.560922676930204e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0001023687073029,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004855922597926,285.47296142578125,294.1499938964844,293.0840759277344,291.8643493652344,297.8866271972656,293.58026123046875,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357942664995,1.004925742620344e-08,0.0010357841383665,-0.0253758355975151,0.0,0.0,0.0,-0.0097946785390377,60.0,9.94957160949707,-0.0,-7.314825722914976e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,9.687339479569346e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0001020124109345,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,7.534603355452418e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0001020123672788,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004839019384235,285.4779663085937,294.1499938964844,292.9708557128906,291.7915954589844,297.8414306640625,293.4772644042969,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321890003979,9.62763913037179e-09,0.0010321793379262,-0.0242720022797584,0.0,0.0,0.0,-0.009585665538907,60.0,9.759150505065918,-0.0,-7.263988521799547e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.65479193837382e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001016696696751,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.509288843721151e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.0001016696260194,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0004822761402465,285.4829406738281,294.1499938964844,292.86260986328125,291.7224426269531,297.79608154296875,293.3758239746094,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287213372066,9.222111074791428e-09,0.0010287121403962,-0.0232102163136005,0.0,0.0,0.0,-0.0093846302479505,60.0,9.573603630065918,-0.0,-7.215258790438386e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.617183968657628e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001012736393022,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.480038038920611e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001012736029224,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.000480397575302,285.49285888671875,294.1499938964844,292.662353515625,291.5959777832031,297.70391845703125,293.181640625,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247126920148,8.753527680482875e-09,0.0010247039608657,-0.0219832360744476,0.0,0.0,0.0,-0.0091523267328739,60.0,9.24885368347168,-0.0,-7.15915575710824e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.617183968657628e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001012736393022,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.480038038920611e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001012736029224,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.000480397575302,285.49285888671875,294.1499938964844,292.662353515625,291.5959777832031,297.70391845703125,293.181640625,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247126920148,8.753527680482875e-09,0.0010247039608657,-0.0219832360744476,0.0,0.0,0.0,-0.0091523267328739,60.0,9.24885368347168,-0.0,-7.15915575710824e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.591885464033112e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001010072301141,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,7.460360939148813e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.0001010071937344,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0004791338287759,285.5028076171875,294.1499938964844,292.48590087890625,291.487060546875,297.61041259765625,292.9974365234375,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220161639153,8.438305165725524e-09,0.0010220076655969,-0.0211577750742435,0.0,0.0,0.0,-0.0089960526674985,60.0,8.9633207321167,-0.0,-7.12153749304889e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.591885464033112e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001010072301141,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,7.460360939148813e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.0001010071937344,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0004791338287759,285.5028076171875,294.1499938964844,292.48590087890625,291.487060546875,297.61041259765625,292.9974365234375,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220161639153,8.438305165725524e-09,0.0010220076655969,-0.0211577750742435,0.0,0.0,0.0,-0.0089960526674985,60.0,8.9633207321167,-0.0,-7.12153749304889e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.577812306815758e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001008590334095,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,7.449414988514036e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001008589970297,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0004784308839589,285.51275634765625,294.1499938964844,292.3358154296875,291.3978881835937,297.5159912109375,292.8250732421875,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205154540017,8.262949435788869e-09,0.0010205071885138,-0.0206985604017972,0.0,0.0,0.0,-0.0089091164991259,60.0,8.720802307128906,-0.0,-7.100653931502168e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.577812306815758e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001008590334095,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,7.449414988514036e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001008589970297,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0004784308839589,285.51275634765625,294.1499938964844,292.3358154296875,291.3978881835937,297.5159912109375,292.8250732421875,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205154540017,8.262949435788869e-09,0.0010205071885138,-0.0206985604017972,0.0,0.0,0.0,-0.0089091164991259,60.0,8.720802307128906,-0.0,-7.100653931502168e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.56934818532318e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001007699029287,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.442831702064723e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001007698665489,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0004780080926138,285.5227355957031,294.1499938964844,292.214599609375,291.33062744140625,297.4211730957031,292.6667785644531,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196130024269,8.157477360271061e-09,0.0010196048533543,-0.0204223468899726,0.0,0.0,0.0,-0.0088568273931741,60.0,8.519972801208496,-0.0,-7.08810787841685e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.56934818532318e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001007699029287,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.442831702064723e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001007698665489,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0004780080926138,285.5227355957031,294.1499938964844,292.214599609375,291.33062744140625,297.4211730957031,292.6667785644531,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196130024269,8.157477360271061e-09,0.0010196048533543,-0.0204223468899726,0.0,0.0,0.0,-0.0088568273931741,60.0,8.519972801208496,-0.0,-7.08810787841685e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.567706001689658e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001007526152534,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,7.441554771503434e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001007525715976,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.0004779260780196,285.5277099609375,294.1499938964844,292.1656494140625,291.3058776855469,297.3737487792969,292.595947265625,286.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194383794441,8.137015505838008e-09,0.0010194302303716,-0.0203687604516744,0.0,0.0,0.0,-0.0088466852903366,60.0,8.440917015075684,-0.0,-7.085674980089608e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,9.566907829139382e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.0001007442042464,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.440934132318944e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001007441678666,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0004778862057719,285.53271484375,294.1499938964844,292.1248474121094,291.28741455078125,297.3264465332031,292.5290222167969,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193543275818,8.127060802110009e-09,0.0010193461785092,-0.0203426871448755,0.0,0.0,0.0,-0.0088417548686265,60.0,8.370512962341309,-0.0,-7.08449121589183e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.568717359798028e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001007632599794,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.442341302521527e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0001007632235996,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0004779766022693,285.5427551269531,294.1499938964844,292.06915283203125,291.2704162597656,297.2323303222656,292.4101867675781,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593000439381e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.262911796569824,-0.0,-7.087169962005646e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.568717359798028e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001007632599794,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.442341302521527e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0001007632235996,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0004779766022693,285.5427551269531,294.1499938964844,292.06915283203125,291.2704162597656,297.2323303222656,292.4101867675781,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593000439381e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.262911796569824,-0.0,-7.087169962005646e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.574531577527524e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001008244871627,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.446863310178742e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001008244507829,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.0004782670293934,285.55279541015625,294.1499938964844,292.04998779296875,291.28173828125,297.1393737792969,292.3144226074219,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201645782217,8.222014180603311e-09,0.0010201563127338,-0.0205913577228784,0.0,0.0,0.0,-0.0088888192549347,60.0,8.202239990234375,-0.0,-7.09578316104853e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.574531577527524e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001008244871627,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.446863310178742e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001008244507829,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.0004782670293934,285.55279541015625,294.1499938964844,292.04998779296875,291.28173828125,297.1393737792969,292.3144226074219,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201645782217,8.222014180603311e-09,0.0010201563127338,-0.0205913577228784,0.0,0.0,0.0,-0.0088888192549347,60.0,8.202239990234375,-0.0,-7.09578316104853e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.581841004546732e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001009014595183,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,7.452548743458465e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001009014231385,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0004786321951542,285.5628662109375,294.1499938964844,292.04998779296875,291.3076477050781,297.048095703125,292.2447204589844,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102094351314,8.313073784904645e-09,0.0010209352476522,-0.0208298247307539,0.0,0.0,0.0,-0.0089339623227715,60.0,8.184568405151367,-0.0,-7.106620358854343e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.581841004546732e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001009014595183,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,7.452548743458465e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001009014231385,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0004786321951542,285.5628662109375,294.1499938964844,292.04998779296875,291.3076477050781,297.048095703125,292.2447204589844,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102094351314,8.313073784904645e-09,0.0010209352476522,-0.0208298247307539,0.0,0.0,0.0,-0.0089339623227715,60.0,8.184568405151367,-0.0,-7.106620358854343e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.580045298207553e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001008825420285,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,7.451151759596542e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001008825056487,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004785424680449,285.5729675292969,294.1499938964844,292.04998779296875,291.3329772949219,296.9584655761719,292.1957397460937,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207539889961,8.290682806944005e-09,0.0010207457235082,-0.0207711849361658,0.0,0.0,0.0,-0.008922872133553,60.0,8.179364204406738,-0.0,-7.103954402509771e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.580045298207553e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001008825420285,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,7.451151759596542e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001008825056487,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004785424680449,285.5729675292969,294.1499938964844,292.04998779296875,291.3329772949219,296.9584655761719,292.1957397460937,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207539889961,8.290682806944005e-09,0.0010207457235082,-0.0207711849361658,0.0,0.0,0.0,-0.008922872133553,60.0,8.179364204406738,-0.0,-7.103954402509771e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,9.574898285791278e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001008283434202,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,7.447148527717218e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0001008283070405,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0004782853648066,285.5780029296875,294.1499938964844,292.04998779296875,291.3454284667969,296.914306640625,292.1767578125,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202041594311,8.2265447787222e-09,0.0010201958939433,-0.020603222772479,0.0,0.0,0.0,-0.008891069330275,60.0,8.177603721618652,-0.0,-7.096322462984972e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,9.567546658217908e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001007509272312,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,7.441430352628231e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001007508908514,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004779181617777,285.58306884765625,294.1499938964844,292.04998779296875,291.35772705078125,296.87060546875,292.1595764160156,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194189380854,8.134944273763267e-09,0.0010194107890129,-0.0203633364289999,0.0,0.0,0.0,-0.0088456496596336,60.0,8.175602912902832,-0.0,-7.085429132303035e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.551858966005966e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001005857266136,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,7.429228571709245e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001005856902338,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0004771345411427,285.5931701660156,294.1499938964844,292.04998779296875,291.3818664550781,296.7838439941406,292.1287841796875,286.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177491931244,7.939474855334083e-09,0.0010177412768825,-0.0198514200747013,0.0,0.0,0.0,-0.0087487567216157,60.0,8.17141342163086,-0.0,-7.062210727326601e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.551858966005966e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001005857266136,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,7.429228571709245e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001005856902338,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0004771345411427,285.5931701660156,294.1499938964844,292.04998779296875,291.3818664550781,296.7838439941406,292.1287841796875,286.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177491931244,7.939474855334083e-09,0.0010177412768825,-0.0198514200747013,0.0,0.0,0.0,-0.0087487567216157,60.0,8.17141342163086,-0.0,-7.062210727326601e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.54267306951806e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001004889927571,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,7.422083581332117e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001004889563773,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004766756610479,285.603271484375,294.1499938964844,292.04998779296875,291.4053649902344,296.6986083984375,292.106689453125,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167697910219,7.82500730878155e-09,0.0010167619911953,-0.0195516347885131,0.0,0.0,0.0,-0.0086920075118541,60.0,8.16917896270752,-0.0,-7.04863154510349e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.54267306951806e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001004889927571,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,7.422083581332117e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001004889563773,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004766756610479,285.603271484375,294.1499938964844,292.04998779296875,291.4053649902344,296.6986083984375,292.106689453125,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167697910219,7.82500730878155e-09,0.0010167619911953,-0.0195516347885131,0.0,0.0,0.0,-0.0086920075118541,60.0,8.16917896270752,-0.0,-7.04863154510349e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.550478716846555e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001005711892503,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,7.428154640365392e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001005711528705,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0004770655941683,285.6134033203125,294.1499938964844,292.04998779296875,291.42822265625,296.6150207519531,292.0909729003906,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176008800044,7.92224597034874e-09,0.0010175929637625,-0.0198062993586063,0.0,0.0,0.0,-0.0087402099743485,60.0,8.176040649414062,-0.0,-7.060165785333083e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.550478716846555e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001005711892503,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,7.428154640365392e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001005711528705,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0004770655941683,285.6134033203125,294.1499938964844,292.04998779296875,291.42822265625,296.6150207519531,292.0909729003906,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176008800044,7.92224597034874e-09,0.0010175929637625,-0.0198062993586063,0.0,0.0,0.0,-0.0087402099743485,60.0,8.176040649414062,-0.0,-7.060165785333083e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
