time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975580,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,9.589720139047132e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.000100984419987,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.458675827365369e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001009843836072,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004790257662534,285.6235656738281,294.1499938964844,292.04998779296875,291.45037841796875,296.53271484375,292.07928466796875,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217806557193,8.411145557829514e-09,0.0010217722738161,-0.0210866536945104,0.0,0.0,0.0,-0.0089825727045536,60.0,8.199760437011719,-0.0,-7.118301681430239e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,9.589720139047132e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.000100984419987,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.458675827365369e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001009843836072,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004790257662534,285.6235656738281,294.1499938964844,292.04998779296875,291.45037841796875,296.53271484375,292.07928466796875,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217806557193,8.411145557829514e-09,0.0010217722738161,-0.0210866536945104,0.0,0.0,0.0,-0.0089825727045536,60.0,8.199760437011719,-0.0,-7.118301681430239e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.635582682676612e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,0.0001014673762256,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,7.494346937164664e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0001014673398458,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0004813167033717,285.6286926269531,294.1499938964844,292.04998779296875,291.4612121582031,296.491943359375,292.0744934082031,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266655590385,8.982548926894651e-09,0.0010266565950587,-0.0225829444825649,0.0,0.0,0.0,-0.0092658335343003,60.0,8.224411010742188,-0.0,-7.186549311199998e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.705212141852826e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001022006108541,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,7.548503344878554e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001022005817503,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0004847948730457,285.63385009765625,294.1499938964844,292.04998779296875,291.47186279296875,296.4512634277344,292.0701599121094,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340808657929,9.850080751050427e-09,0.0010340709704905,-0.0248543955385684,0.0,0.0,0.0,-0.0096958866342902,60.0,8.261045455932617,-0.0,-7.290788772706946e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,9.949789819074796e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001047761252266,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.738730346318334e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001047760961228,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0004970119916833,285.64434814453125,294.1499938964844,292.04998779296875,291.4925842285156,296.36968994140625,292.0624694824219,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601360118016,1.289738094101267e-08,0.0010601230897009,-0.0328298732638359,0.0,0.0,0.0,-0.0112065384164452,60.0,8.3889741897583,-0.0,-7.662882239856118e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,9.949789819074796e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001047761252266,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.738730346318334e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001047760961228,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0004970119916833,285.64434814453125,294.1499938964844,292.04998779296875,291.4925842285156,296.36968994140625,292.0624694824219,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601360118016,1.289738094101267e-08,0.0010601230897009,-0.0328298732638359,0.0,0.0,0.0,-0.0112065384164452,60.0,8.3889741897583,-0.0,-7.662882239856118e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0001031239517033,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001085945405066,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.020756649784744e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001085945041268,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0005151248769834,285.6552734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2868347167969,292.0567321777344,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987707646563,1.741542909883265e-08,0.001098753302358,-0.0446428544819355,0.0,0.0,0.0,-0.0134463123977184,60.0,8.61137866973877,-0.0,-8.231582171447371e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0001031239517033,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001085945405066,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.020756649784744e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001085945041268,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0005151248769834,285.6552734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2868347167969,292.0567321777344,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987707646563,1.741542909883265e-08,0.001098753302358,-0.0446428544819355,0.0,0.0,0.0,-0.0134463123977184,60.0,8.61137866973877,-0.0,-8.231582171447371e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001074166211765,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001131149256252,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,8.354631427209824e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001131148892454,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0005365676479414,285.6666259765625,294.1499938964844,292.04998779296875,291.5318298339844,296.2022705078125,292.05303955078125,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445074342191,2.2764350404713696e-08,0.0011444847332313,-0.0586041845381259,0.0,0.0,0.0,-0.0160979703068733,60.0,8.899219512939453,-0.0,-8.931143469226299e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001074166211765,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001131149256252,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,8.354631427209824e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001131148892454,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0005365676479414,285.6666259765625,294.1499938964844,292.04998779296875,291.5318298339844,296.2022705078125,292.05303955078125,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445074342191,2.2764350404713696e-08,0.0011444847332313,-0.0586041845381259,0.0,0.0,0.0,-0.0160979703068733,60.0,8.899219512939453,-0.0,-8.931143469226299e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001111351230065,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001170306932181,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,8.643848559586331e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001170306568383,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0005551423528231,285.678466796875,294.1499938964844,292.04998779296875,291.55029296875,296.1163635253906,292.05126953125,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841342784464,2.7398099788911168e-08,0.0011841069208458,-0.0706720054149627,0.0,0.0,0.0,-0.0183951165527105,60.0,9.194340705871582,-0.0,-9.56019334807934e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001111351230065,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001170306932181,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,8.643848559586331e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001170306568383,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0005551423528231,285.678466796875,294.1499938964844,292.04998779296875,291.55029296875,296.1163635253906,292.05126953125,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841342784464,2.7398099788911168e-08,0.0011841069208458,-0.0706720054149627,0.0,0.0,0.0,-0.0183951165527105,60.0,9.194340705871582,-0.0,-9.56019334807934e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.000112433124741,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001183975546155,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,8.744803926674649e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001183975182357,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0005616261041723,285.6844787597656,294.1499938964844,292.04998779296875,291.5592041015625,296.0733337402344,292.05084228515625,286.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979880509898,2.90156574322964e-08,0.0011979589471593,-0.0748777985572815,0.0,0.0,0.0,-0.0191971119493246,60.0,9.318485260009766,-0.0,-9.784811538793293e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001129696902353,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001189625763799,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,8.786536636762321e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0001189625400002,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0005643063341267,285.6905517578125,294.1499938964844,292.04998779296875,291.56793212890625,296.0307312011719,292.050537109375,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037142878398,2.968431722649712e-08,0.0012036846019327,-0.0766152590513229,0.0,0.0,0.0,-0.0195286367088556,60.0,9.406691551208496,-0.0,-9.87842483368695e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001114474653149,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.000117359602882,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,8.668141526868567e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001173595665022,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005567025509662,285.7024841308594,294.1499938964844,292.04998779296875,291.5847473144531,295.94805908203125,292.0502624511719,286.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874840129166,2.7787297796066923e-08,0.0011874561896547,-0.0716842859983444,0.0,0.0,0.0,-0.0185881648212671,60.0,9.445090293884276,-0.0,-9.613998486202037e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001114474653149,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.000117359602882,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,8.668141526868567e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001173595665022,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005567025509662,285.7024841308594,294.1499938964844,292.04998779296875,291.5847473144531,295.94805908203125,292.0502624511719,286.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874840129166,2.7787297796066923e-08,0.0011874561896547,-0.0716842859983444,0.0,0.0,0.0,-0.0185881648212671,60.0,9.445090293884276,-0.0,-9.613998486202037e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001075102700269,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001132135439547,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.361914660781622e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001132135075749,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0005370354629121,285.71405029296875,294.1499938964844,292.04998779296875,291.6007080078125,295.8693542480469,292.05010986328125,286.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455266503617,2.2880975336647683e-08,0.0011455038329586,-0.0589082203805446,0.0,0.0,0.0,-0.0161558948457241,60.0,9.311595916748049,-0.0,-8.946710750024067e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001075102700269,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001132135439547,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.361914660781622e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001132135075749,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0005370354629121,285.71405029296875,294.1499938964844,292.04998779296875,291.6007080078125,295.8693542480469,292.05010986328125,286.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455266503617,2.2880975336647683e-08,0.0011455038329586,-0.0589082203805446,0.0,0.0,0.0,-0.0161558948457241,60.0,9.311595916748049,-0.0,-8.946710750024067e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.000102973797766,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001084364193957,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,8.009078010218218e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001084363902918,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0005143749294802,285.7249755859375,294.1499938964844,292.04998779296875,291.6158142089844,295.7968444824219,292.0500793457031,286.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972048621624,1.7228241944167166e-08,0.0010971876326948,-0.0441537275910377,0.0,0.0,0.0,-0.0133536914363503,60.0,9.058120727539062,-0.0,-8.20761272279924e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.000102973797766,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001084364193957,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,8.009078010218218e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001084363902918,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0005143749294802,285.7249755859375,294.1499938964844,292.04998779296875,291.6158142089844,295.7968444824219,292.0500793457031,286.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972048621624,1.7228241944167166e-08,0.0010971876326948,-0.0441537275910377,0.0,0.0,0.0,-0.0133536914363503,60.0,9.058120727539062,-0.0,-8.20761272279924e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.88006722764112e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001040419156197,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,7.684501179028302e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001040418792399,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0004935293109156,285.735595703125,294.1499938964844,292.04998779296875,291.6300048828125,295.727294921875,292.050048828125,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527330450713,1.2028535500974158e-08,0.0010527210542932,-0.030556445941329,0.0,0.0,0.0,-0.0107759525999426,60.0,8.786466598510742,-0.0,-7.55584537159848e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.88006722764112e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001040419156197,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,7.684501179028302e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001040418792399,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0004935293109156,285.735595703125,294.1499938964844,292.04998779296875,291.6300048828125,295.727294921875,292.050048828125,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527330450713,1.2028535500974158e-08,0.0010527210542932,-0.030556445941329,0.0,0.0,0.0,-0.0107759525999426,60.0,8.786466598510742,-0.0,-7.55584537159848e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,9.729751764098182e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001024590164888,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,7.567588909296319e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.000102458987385,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0004860207263845,285.74078369140625,294.1499938964844,292.04998779296875,291.6367492675781,295.6938171386719,292.050048828125,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367193026468,1.0155675411738231e-08,0.0010367091745138,-0.0256544165313243,0.0,0.0,0.0,-0.0098475096747279,60.0,8.666449546813965,-0.0,-7.32768370426129e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.615346061764284e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.000101254270703,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,7.478606858057901e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001012542415992,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0004803059564437,285.74591064453125,294.1499938964844,292.04998779296875,291.6432800292969,295.6611633300781,292.0500183105469,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102453189902,8.730260070421991e-09,0.0010245231678709,-0.0219222903251647,0.0,0.0,0.0,-0.0091408835723996,60.0,8.56683349609375,-0.0,-7.156373271755001e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,9.472299279877916e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.974791464628652e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,7.367348007392138e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.974788554245606e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0004731604713015,285.756103515625,294.1499938964844,292.04998779296875,291.6556396484375,295.59674072265625,292.0500183105469,286.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092725278809,6.947991959549427e-09,0.0010092655429616,-0.0172545947134494,0.0,0.0,0.0,-0.0082572484388947,60.0,8.4088716506958,-0.0,-6.945025887716838e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,9.472299279877916e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.974791464628652e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,7.367348007392138e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.974788554245606e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0004731604713015,285.756103515625,294.1499938964844,292.04998779296875,291.6556396484375,295.59674072265625,292.0500183105469,286.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092725278809,6.947991959549427e-09,0.0010092655429616,-0.0172545947134494,0.0,0.0,0.0,-0.0082572484388947,60.0,8.4088716506958,-0.0,-6.945025887716838e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,9.451512596569955e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,9.95290174614638e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.351180101977661e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.952898835763337e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004721221339423,285.7662658691406,294.1499938964844,292.04998779296875,291.6670227050781,295.5337829589844,292.0500183105469,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070543503388,6.688994247383562e-09,0.0010070475982502,-0.0165761895477771,0.0,0.0,0.0,-0.0081288358196616,60.0,8.33680534362793,-0.0,-6.914576289318576e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,9.451512596569955e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,9.95290174614638e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.351180101977661e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.952898835763337e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004721221339423,285.7662658691406,294.1499938964844,292.04998779296875,291.6670227050781,295.5337829589844,292.0500183105469,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070543503388,6.688994247383562e-09,0.0010070475982502,-0.0165761895477771,0.0,0.0,0.0,-0.0081288358196616,60.0,8.33680534362793,-0.0,-6.914576289318576e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.52818591031246e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001003364304779,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,7.410815305775031e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.000100336401374,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0004759521398227,285.7764587402344,294.1499938964844,292.04998779296875,291.67742919921875,295.4715881347656,292.0500183105469,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644262112194156e-09,0.0010152133181691,-0.0190782621502876,0.0,0.0,0.0,-0.0086023891344666,60.0,8.341058731079102,-0.0,-7.027217208133153e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.52818591031246e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001003364304779,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,7.410815305775031e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.000100336401374,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0004759521398227,285.7764587402344,294.1499938964844,292.04998779296875,291.67742919921875,295.4715881347656,292.0500183105469,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644262112194156e-09,0.0010152133181691,-0.0190782621502876,0.0,0.0,0.0,-0.0086023891344666,60.0,8.341058731079102,-0.0,-7.027217208133153e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.680639777798206e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001019418414216,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,7.529390859417617e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001019418195937,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004835675354115,285.786865234375,294.1499938964844,292.04998779296875,291.68682861328125,295.40966796875,292.0500183105469,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314641986042,9.543705381531709e-09,0.0010314546525478,-0.0240522548556327,0.0,0.0,0.0,-0.0095440214499831,60.0,8.416589736938477,-0.0,-7.253890288438924e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.680639777798206e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001019418414216,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,7.529390859417617e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001019418195937,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004835675354115,285.786865234375,294.1499938964844,292.04998779296875,291.68682861328125,295.40966796875,292.0500183105469,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314641986042,9.543705381531709e-09,0.0010314546525478,-0.0240522548556327,0.0,0.0,0.0,-0.0095440214499831,60.0,8.416589736938477,-0.0,-7.253890288438924e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,9.761016553966329e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001027882462949,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.591905887238681e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001027882171911,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.0004875824961345,285.7921447753906,294.1499938964844,292.04998779296875,291.691162109375,295.3787536621094,292.0500183105469,287.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400316677987,1.0545138984241476e-08,0.0010400210740044,-0.0266739781945943,0.0,0.0,0.0,-0.0100404908880591,60.0,8.463737487792969,-0.0,-7.374844557261896e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.847249748418108e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001036963221849,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,7.658975664526224e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.0001036962930811,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0004918900085613,285.7974548339844,294.1499938964844,292.04998779296875,291.6952209472656,295.34783935546875,292.0500183105469,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492152068763,1.1619547990449064e-08,0.0010492035653442,-0.0294861551374197,0.0,0.0,0.0,-0.0105730984359979,60.0,8.51837158203125,-0.0,-7.505724397560698e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0001000458869384,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.000105353181425,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,7.781351450830698e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0001053531523211,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.0004997494397684,285.8081970214844,294.1499938964844,292.04998779296875,291.7025756835937,295.2862548828125,292.0500183105469,287.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659847175702,1.357993806294644e-08,0.0010659710969775,-0.0346154756844043,0.0,0.0,0.0,-0.0115449698641896,60.0,8.625465393066406,-0.0,-7.747492247744958e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0001000458869384,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.000105353181425,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,7.781351450830698e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0001053531523211,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.0004997494397684,285.8081970214844,294.1499938964844,292.04998779296875,291.7025756835937,295.2862548828125,292.0500183105469,287.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659847175702,1.357993806294644e-08,0.0010659710969775,-0.0346154756844043,0.0,0.0,0.0,-0.0115449698641896,60.0,8.625465393066406,-0.0,-7.747492247744958e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001013047512969,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001066788245225,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.879262557253242e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001066787954187,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0005060377297922,285.8190612792969,294.1499938964844,292.04998779296875,291.7088317871094,295.22515869140625,292.04998779296875,287.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794041445478,1.51484584876016e-08,0.001079389010556,-0.0387175641953945,0.0,0.0,0.0,-0.0123225804418325,60.0,8.72136116027832,-0.0,-7.94368872902851e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001013047512969,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001066788245225,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.879262557253242e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001066787954187,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0005060377297922,285.8190612792969,294.1499938964844,292.04998779296875,291.7088317871094,295.22515869140625,292.04998779296875,287.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794041445478,1.51484584876016e-08,0.001079389010556,-0.0387175641953945,0.0,0.0,0.0,-0.0123225804418325,60.0,8.72136116027832,-0.0,-7.94368872902851e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001022450451273,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001076689950423,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.952396117616445e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001076689659385,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0005107346805743,285.8300170898437,294.1499938964844,292.04998779296875,291.7140197753906,295.1646423339844,292.04998779296875,287.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320051088314358e-08,0.001089408644475,-0.0417803414165973,0.0,0.0,0.0,-0.0129033960402011,60.0,8.800808906555176,-0.0,-8.091834757806282e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
