time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977920,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001022450451273,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001076689950423,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.952396117616445e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001076689659385,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0005107346805743,285.8300170898437,294.1499938964844,292.04998779296875,291.7140197753906,295.1646423339844,292.04998779296875,287.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320051088314358e-08,0.001089408644475,-0.0417803414165973,0.0,0.0,0.0,-0.0129033960402011,60.0,8.800808906555176,-0.0,-8.091834757806282e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001028915939969,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.000108349850052,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,8.002683898666874e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0001083498209482,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005139643326401,285.8410339355469,294.1499938964844,292.04998779296875,291.71807861328125,295.10516357421875,292.04998779296875,287.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963117238134,1.7125652007621284e-08,0.0010962946107611,-0.0438856817781925,0.0,0.0,0.0,-0.0133027546107769,60.0,8.858280181884766,-0.0,-8.194494682811637e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001028915939969,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.000108349850052,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,8.002683898666874e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0001083498209482,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005139643326401,285.8410339355469,294.1499938964844,292.04998779296875,291.71807861328125,295.10516357421875,292.04998779296875,287.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963117238134,1.7125652007621284e-08,0.0010962946107611,-0.0438856817781925,0.0,0.0,0.0,-0.0133027546107769,60.0,8.858280181884766,-0.0,-8.194494682811637e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001032094442052,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001086845586542,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,8.027405419852585e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001086845295503,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0005155520630069,285.8465270996094,294.1499938964844,292.04998779296875,291.7196960449219,295.0754089355469,292.04998779296875,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.752168543589505e-08,0.0010996720520779,-0.0449204631149768,0.0,0.0,0.0,-0.0134990392252802,60.0,8.886197090148926,-0.0,-8.24520043352095e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001034239758155,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001089104698621,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,8.044091373449191e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001089104407583,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0005166237242519,285.85205078125,294.1499938964844,292.04998779296875,291.72100830078125,295.04595947265625,292.04998779296875,287.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019798694178,1.7788991613088e-08,0.0011019621742889,-0.0456188134849071,0.0,0.0,0.0,-0.0136315766721963,60.0,8.90744400024414,-0.0,-8.27951183168807e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001034384622471,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001089257275452,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.045217691687867e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001089256984414,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0005166960763745,285.8630676269531,294.1499938964844,292.04998779296875,291.7228088378906,294.9884033203125,292.04998779296875,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021352838724,1.780703229314895e-08,0.0011021174723282,-0.0456659384071826,0.0,0.0,0.0,-0.0136405257508158,60.0,8.920452117919922,-0.0,-8.281830332634854e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001034384622471,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001089257275452,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.045217691687867e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001089256984414,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0005166960763745,285.8630676269531,294.1499938964844,292.04998779296875,291.7228088378906,294.9884033203125,292.04998779296875,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021352838724,1.780703229314895e-08,0.0011021174723282,-0.0456659384071826,0.0,0.0,0.0,-0.0136405257508158,60.0,8.920452117919922,-0.0,-8.281830332634854e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0001033177031786,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001087985583581,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,8.035825158003718e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001087985292542,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0005160928703844,285.87408447265625,294.1499938964844,292.04998779296875,291.723388671875,294.9317321777344,292.04998779296875,287.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008469155058,1.76565411180718e-08,0.0011008292203769,-0.0452727861702442,0.0,0.0,0.0,-0.0135659137740731,60.0,8.917681694030762,-0.0,-8.262501438593972e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0001033177031786,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001087985583581,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,8.035825158003718e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001087985292542,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0005160928703844,285.87408447265625,294.1499938964844,292.04998779296875,291.723388671875,294.9317321777344,292.04998779296875,287.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008469155058,1.76565411180718e-08,0.0011008292203769,-0.0452727861702442,0.0,0.0,0.0,-0.0135659137740731,60.0,8.917681694030762,-0.0,-8.262501438593972e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001032260115607,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001087019991246,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,8.028693264350295e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001087019700207,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005156348343007,285.8850402832031,294.1499938964844,292.04998779296875,291.723388671875,294.8768005371094,292.04998779296875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998677462339,1.75422734116637e-08,0.0010998502839356,-0.0449742563068866,0.0,0.0,0.0,-0.0135092576965689,60.0,8.905508041381836,-0.0,-8.247840810327035e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001032260115607,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001087019991246,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,8.028693264350295e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001087019700207,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005156348343007,285.8850402832031,294.1499938964844,292.04998779296875,291.723388671875,294.8768005371094,292.04998779296875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998677462339,1.75422734116637e-08,0.0010998502839356,-0.0449742563068866,0.0,0.0,0.0,-0.0135092576965689,60.0,8.905508041381836,-0.0,-8.247840810327035e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001031466890708,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001086184711311,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,8.022523979889229e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001086184420273,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0005152386147528,285.89599609375,294.1499938964844,292.04998779296875,291.723388671875,294.8224182128906,292.04998779296875,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990222217515,1.7443422706264755e-08,0.0010990047594532,-0.0447159893810749,0.0,0.0,0.0,-0.0134602515026927,60.0,8.89281940460205,-0.0,-8.235168280634755e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001031466890708,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001086184711311,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,8.022523979889229e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001086184420273,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0005152386147528,285.89599609375,294.1499938964844,292.04998779296875,291.723388671875,294.8224182128906,292.04998779296875,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990222217515,1.7443422706264755e-08,0.0010990047594532,-0.0447159893810749,0.0,0.0,0.0,-0.0134602515026927,60.0,8.89281940460205,-0.0,-8.235168280634755e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.0001031204519676,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0001085908443201,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.020483801374212e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001085908152163,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0005151075893081,285.9014587402344,294.1499938964844,292.04998779296875,291.723388671875,294.79595947265625,292.04998779296875,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987437563017,1.7410728858635593e-08,0.0010987262940034,-0.0446305647492408,0.0,0.0,0.0,-0.0134440492838621,60.0,8.886080741882324,-0.0,-8.230978920664711e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0001030934799928,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001085624389816,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,8.018386142794043e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001085624171537,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0005149728385731,285.9069519042969,294.1499938964844,292.04998779296875,291.723388671875,294.7694396972656,292.04998779296875,287.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984572581946,1.7377116634520462e-08,0.0010984399123117,-0.0445427373051643,0.0,0.0,0.0,-0.0134273907169699,60.0,8.879326820373535,-0.0,-8.226673031686006e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0001030541170621,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.000108520987851,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,8.015323692234233e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001085209587472,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.0005147762130945,285.9178466796875,294.1499938964844,292.04998779296875,291.723388671875,294.7171325683594,292.04998779296875,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980354854837,1.7328050105902548e-08,0.0010980181396007,-0.0444145388901233,0.0,0.0,0.0,-0.0134030552580952,60.0,8.866159439086914,-0.0,-8.220389702273678e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0001030541170621,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.000108520987851,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,8.015323692234233e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001085209587472,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.0005147762130945,285.9178466796875,294.1499938964844,292.04998779296875,291.723388671875,294.7171325683594,292.04998779296875,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980354854837,1.7328050105902548e-08,0.0010980181396007,-0.0444145388901233,0.0,0.0,0.0,-0.0134030552580952,60.0,8.866159439086914,-0.0,-8.220389702273678e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001030462008202,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001085126496036,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,8.014708146220073e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001085126277757,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005147366900928,285.9287414550781,294.1499938964844,292.04998779296875,291.723388671875,294.66705322265625,292.04998779296875,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979514336213,1.7318173561875483e-08,0.0010979340877383,-0.0443887338042259,0.0,0.0,0.0,-0.0133981611579656,60.0,8.85453987121582,-0.0,-8.219124936204025e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001030462008202,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001085126496036,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,8.014708146220073e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001085126277757,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005147366900928,285.9287414550781,294.1499938964844,292.04998779296875,291.723388671875,294.66705322265625,292.04998779296875,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979514336213,1.7318173561875483e-08,0.0010979340877383,-0.0443887338042259,0.0,0.0,0.0,-0.0133981611579656,60.0,8.85453987121582,-0.0,-8.219124936204025e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001030377679853,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001085037729353,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,8.014052582439035e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001085037438315,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0005146945477463,285.9396057128906,294.1499938964844,292.04998779296875,291.723388671875,294.61724853515625,292.04998779296875,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978613281622,1.7307653976672558e-08,0.0010978439822793,-0.0443612486124038,0.0,0.0,0.0,-0.0133929466828703,60.0,8.8430757522583,-0.0,-8.21777845771976e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001030377679853,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001085037729353,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,8.014052582439035e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001085037438315,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0005146945477463,285.9396057128906,294.1499938964844,292.04998779296875,291.723388671875,294.61724853515625,292.04998779296875,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978613281622,1.7307653976672558e-08,0.0010978439822793,-0.0443612486124038,0.0,0.0,0.0,-0.0133929466828703,60.0,8.8430757522583,-0.0,-8.21777845771976e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.000103045036667,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001085114199668,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.014617196749896e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001085113981389,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0005147308693267,285.9504699707031,294.1499938964844,292.04998779296875,291.723388671875,294.5678405761719,292.04998779296875,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979380458593,1.7316692080271423e-08,0.0010979208163917,-0.0443848669528961,0.0,0.0,0.0,-0.0133974244818091,60.0,8.832138061523438,-0.0,-8.218935221293577e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.000103045036667,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001085114199668,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.014617196749896e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001085113981389,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0005147308693267,285.9504699707031,294.1499938964844,292.04998779296875,291.723388671875,294.5678405761719,292.04998779296875,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979380458593,1.7316692080271423e-08,0.0010979208163917,-0.0443848669528961,0.0,0.0,0.0,-0.0133974244818091,60.0,8.832138061523438,-0.0,-8.218935221293577e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.000103061684058,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001085289550246,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,8.01591231720522e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001085289331967,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0005148140480741,285.95587158203125,294.1499938964844,292.04998779296875,291.723388671875,294.5443115234375,292.04998779296875,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981154628098,1.73374345990851e-08,0.0010980981169268,-0.0444390624761581,0.0,0.0,0.0,-0.0134077072143554,60.0,8.827641487121582,-0.0,-8.22159123003985e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.00010307267803,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0001085405310732,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,8.016767242224887e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001085405092453,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0005148689378984,285.9613037109375,294.1499938964844,292.04998779296875,291.723388671875,294.520263671875,292.04998779296875,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982346720993,1.7351128533960036e-08,0.0010982173262163,-0.0444748401641845,0.0,0.0,0.0,-0.0134145058691501,60.0,8.822751998901367,-0.0,-8.223344849511707e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.000103107005998,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001085766780306,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,8.019436791073531e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001085766562027,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0005150404176674,285.9721374511719,294.1499938964844,292.04998779296875,291.723388671875,294.47296142578125,292.04998779296875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985985863953,1.739388189037072e-08,0.0010985811240971,-0.0445865504443645,0.0,0.0,0.0,-0.0134356925264,60.0,8.813759803771973,-0.0,-8.228820291833473e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.000103107005998,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001085766780306,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,8.019436791073531e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001085766562027,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0005150404176674,285.9721374511719,294.1499938964844,292.04998779296875,291.723388671875,294.47296142578125,292.04998779296875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985985863953,1.739388189037072e-08,0.0010985811240971,-0.0445865504443645,0.0,0.0,0.0,-0.0134356925264,60.0,8.813759803771973,-0.0,-8.228820291833473e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.000103152837255,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001086249394575,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,8.023002010304481e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001086249176296,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005152694066055,285.9829406738281,294.1499938964844,292.04998779296875,291.723388671875,294.42694091796875,292.04998779296875,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990868322551,1.7450979328259564e-08,0.0010990693699568,-0.0447357296943664,0.0,0.0,0.0,-0.0134639972820878,60.0,8.805669784545898,-0.0,-8.236136750383596e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.000103152837255,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001086249394575,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,8.023002010304481e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001086249176296,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005152694066055,285.9829406738281,294.1499938964844,292.04998779296875,291.723388671875,294.42694091796875,292.04998779296875,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990868322551,1.7450979328259564e-08,0.0010990693699568,-0.0447357296943664,0.0,0.0,0.0,-0.0134639972820878,60.0,8.805669784545898,-0.0,-8.236136750383596e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001032024010783,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0001086771371774,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,8.026856812648475e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001086771153495,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0005155169637873,285.9937438964844,294.1499938964844,292.04998779296875,291.723388671875,294.38134765625,292.04998779296875,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996146593242,1.7512727268353956e-08,0.001099597197026,-0.0448970571160316,0.0,0.0,0.0,-0.0134946079924702,60.0,8.797873497009277,-0.0,-8.244052196459961e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001032024010783,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0001086771371774,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,8.026856812648475e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001086771153495,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0005155169637873,285.9937438964844,294.1499938964844,292.04998779296875,291.723388671875,294.38134765625,292.04998779296875,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996146593242,1.7512727268353956e-08,0.001099597197026,-0.0448970571160316,0.0,0.0,0.0,-0.0134946079924702,60.0,8.797873497009277,-0.0,-8.244052196459961e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001032619911711,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001087398850359,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,8.03149159764871e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.000108739863208,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0005158146377652,286.0044860839844,294.1499938964844,292.04998779296875,291.723388671875,294.33770751953125,292.04998779296875,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002495884895,1.758696654974301e-08,0.0011002320097759,-0.0450910180807113,0.0,0.0,0.0,-0.0135314110666513,60.0,8.7909517288208,-0.0,-8.253573469119146e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001032619911711,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001087398850359,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,8.03149159764871e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.000108739863208,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0005158146377652,286.0044860839844,294.1499938964844,292.04998779296875,291.723388671875,294.33770751953125,292.04998779296875,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002495884895,1.758696654974301e-08,0.0011002320097759,-0.0450910180807113,0.0,0.0,0.0,-0.0135314110666513,60.0,8.7909517288208,-0.0,-8.253573469119146e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0001032909785863,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.000108770407678,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,8.033745689317584e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0001087703858502,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0005159594002179,286.0098876953125,294.1499938964844,292.04998779296875,291.723388671875,294.31573486328125,292.04998779296875,287.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005593696609,1.76230745552175e-08,0.0011005417909473,-0.0451853536069393,0.0,0.0,0.0,-0.0135493166744709,60.0,8.78743839263916,-0.0,-8.258206207756302e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001033215667121,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0001088026183424,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,8.036124927457422e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001088025965145,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0005161121953278,286.0152587890625,294.1499938964844,292.04998779296875,291.723388671875,294.29412841796875,292.04998779296875,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.7661180962136314e-08,0.0011008671717718,-0.0452849082648754,0.0,0.0,0.0,-0.0135682048276066,60.0,8.784049987792969,-0.0,-8.263097583949276e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001033839362207,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001088682984118,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,8.04097653599456e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001088682765839,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0005164237809367,286.0260009765625,294.1499938964844,292.04998779296875,291.723388671875,294.2514953613281,292.04998779296875,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,8.777392387390137,-0.0,-8.273075735587555e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001033839362207,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001088682984118,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,8.04097653599456e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001088682765839,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0005164237809367,286.0260009765625,294.1499938964844,292.04998779296875,291.723388671875,294.2514953613281,292.04998779296875,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,8.777392387390137,-0.0,-8.273075735587555e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001034452143358,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001089328216039,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,8.045741560636088e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.000108932799776,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005167298950254,286.03668212890625,294.1499938964844,292.04998779296875,291.723388671875,294.2107849121094,292.04998779296875,287.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815224850892264e-08,0.001102183596231,-0.0456873476505279,0.0,0.0,0.0,-0.0136445676907897,60.0,8.770794868469238,-0.0,-8.28288335696925e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001034452143358,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001089328216039,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,8.045741560636088e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.000108932799776,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005167298950254,286.03668212890625,294.1499938964844,292.04998779296875,291.723388671875,294.2107849121094,292.04998779296875,287.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815224850892264e-08,0.001102183596231,-0.0456873476505279,0.0,0.0,0.0,-0.0136445676907897,60.0,8.770794868469238,-0.0,-8.28288335696925e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
