time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980260,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0001035094028338,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001090004225261,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,8.050735050346702e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001090004006982,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0005170505610294,286.0473937988281,294.1499938964844,292.04998779296875,291.723388671875,294.1693420410156,292.04998779296875,287.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.789520176487258e-08,0.0011028677690774,-0.0458962731063365,0.0,0.0,0.0,-0.0136842168867588,60.0,8.764262199401855,-0.0,-8.293164910355699e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0001035094028338,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001090004225261,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,8.050735050346702e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001090004006982,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0005170505610294,286.0473937988281,294.1499938964844,292.04998779296875,291.723388671875,294.1693420410156,292.04998779296875,287.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.789520176487258e-08,0.0011028677690774,-0.0458962731063365,0.0,0.0,0.0,-0.0136842168867588,60.0,8.764262199401855,-0.0,-8.293164910355699e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0001035657769534,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001090597797883,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,8.055118814809248e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0001090597579604,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0005173321114853,286.0580444335937,294.1499938964844,292.04998779296875,291.723388671875,294.1295166015625,292.04998779296875,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034857016056,1.796542825616143e-08,0.0011034677736461,-0.0460797287523746,0.0,0.0,0.0,-0.0137190287932753,60.0,8.75738525390625,-0.0,-8.302198750698153e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0001035657769534,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001090597797883,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,8.055118814809248e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0001090597579604,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0005173321114853,286.0580444335937,294.1499938964844,292.04998779296875,291.723388671875,294.1295166015625,292.04998779296875,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034857016056,1.796542825616143e-08,0.0011034677736461,-0.0460797287523746,0.0,0.0,0.0,-0.0137190287932753,60.0,8.75738525390625,-0.0,-8.302198750698153e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001035954483086,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0001090910300263,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,8.057426748564467e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.0001090910081984,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0005174803663976,286.0633850097656,294.1499938964844,292.04998779296875,291.723388671875,294.10943603515625,292.04998779296875,287.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038011871278,1.8002397794703032e-08,0.0011037831427529,-0.0461762994527816,0.0,0.0,0.0,-0.0137373516336083,60.0,8.754015922546387,-0.0,-8.306956544856804e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.000103622158349,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0001091191588784,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,8.059504762059078e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001091191370505,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0005176137783564,286.0687255859375,294.1499938964844,292.04998779296875,291.723388671875,294.0896301269531,292.04998779296875,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040857061743,1.803567251101868e-08,0.0011040676617994,-0.0462632216513156,0.0,0.0,0.0,-0.0137538481503725,60.0,8.750483512878418,-0.0,-8.311239696467967e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001036718531395,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001091714802896,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,8.06336902314797e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001091714584617,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0005178619758225,286.0793762207031,294.1499938964844,292.04998779296875,291.723388671875,294.0504150390625,292.04998779296875,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046164436265,1.8097578546871773e-08,0.0011045982828363,-0.0464249290525913,0.0,0.0,0.0,-0.0137845436111092,60.0,8.743220329284668,-0.0,-8.319211275420457e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001036718531395,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001091714802896,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,8.06336902314797e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001091714584617,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0005178619758225,286.0793762207031,294.1499938964844,292.04998779296875,291.723388671875,294.0504150390625,292.04998779296875,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046164436265,1.8097578546871773e-08,0.0011045982828363,-0.0464249290525913,0.0,0.0,0.0,-0.0137845436111092,60.0,8.743220329284668,-0.0,-8.319211275420457e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.00010371091048,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.000109212611278,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,8.066407463047653e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001092125967261,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0005180571461096,286.0899963378906,294.1499938964844,292.04998779296875,291.723388671875,294.0121765136719,292.04998779296875,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050320463255,1.8146238289773464e-08,0.0011050138855352,-0.0465520359575748,0.0,0.0,0.0,-0.0138086639344692,60.0,8.735329627990723,-0.0,-8.325479683435334e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.00010371091048,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.000109212611278,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,8.066407463047653e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001092125967261,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0005180571461096,286.0899963378906,294.1499938964844,292.04998779296875,291.723388671875,294.0121765136719,292.04998779296875,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050320463255,1.8146238289773464e-08,0.0011050138855352,-0.0465520359575748,0.0,0.0,0.0,-0.0138086639344692,60.0,8.735329627990723,-0.0,-8.325479683435334e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001037445326801,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001092480233637,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,8.069022442214191e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001092480015358,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0005182250752113,286.1006164550781,294.1499938964844,292.04998779296875,291.723388671875,293.9742736816406,292.04998779296875,287.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053914204239,1.8188124784046522e-08,0.0011053732596337,-0.0466614440083503,0.0,0.0,0.0,-0.0138294352218508,60.0,8.727107048034668,-0.0,-8.330877676598902e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001037445326801,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001092480233637,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,8.069022442214191e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001092480015358,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0005182250752113,286.1006164550781,294.1499938964844,292.04998779296875,291.723388671875,293.9742736816406,292.04998779296875,287.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053914204239,1.8188124784046522e-08,0.0011053732596337,-0.0466614440083503,0.0,0.0,0.0,-0.0138294352218508,60.0,8.727107048034668,-0.0,-8.330877676598902e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001037592519423,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001092635211534,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,8.070166950346902e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0001092634993256,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0005182985914871,286.1111755371094,294.1499938964844,292.04998779296875,291.723388671875,293.9376525878906,292.04998779296875,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055468348786,1.820645145755861e-08,0.0011055286740884,-0.0467093177139759,0.0,0.0,0.0,-0.0138385146856307,60.0,8.717650413513184,-0.0,-8.333240231195307e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001037592519423,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001092635211534,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,8.070166950346902e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0001092634993256,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0005182985914871,286.1111755371094,294.1499938964844,292.04998779296875,291.723388671875,293.9376525878906,292.04998779296875,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055468348786,1.820645145755861e-08,0.0011055286740884,-0.0467093177139759,0.0,0.0,0.0,-0.0138385146856307,60.0,8.717650413513184,-0.0,-8.333240231195307e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.00010376755381,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,0.0001092722595785,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,8.07081232778728e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001092722377507,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005183400935493,286.116455078125,294.1499938964844,292.04998779296875,291.723388671875,293.9193115234375,292.04998779296875,287.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056349612772,1.8216786301650245e-08,0.0011056166840717,-0.0467363111674785,0.0,0.0,0.0,-0.0138436360284686,60.0,8.712972640991211,-0.0,-8.334572498824856e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001037689653458,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001092737511498,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,8.070922194747254e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.000109273729322,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0005183471366763,286.1217346191406,294.1499938964844,292.04998779296875,291.723388671875,293.9012145996094,292.04998779296875,287.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.8218543118564412e-08,0.0011056313524022,-0.0467409007251262,0.0,0.0,0.0,-0.0138445040211081,60.0,8.70787239074707,-0.0,-8.334799161957562e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001037670517689,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0001092717357096,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,8.070773765211925e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001092717138817,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0005183375906199,286.127197265625,294.1499938964844,292.04998779296875,291.723388671875,293.8825988769531,292.04998779296875,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.702341079711914,-0.0,-8.334490786410242e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001037648326018,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001092694001272,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,8.070601325016469e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001092693782993,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0005183265311643,286.1322631835937,294.1499938964844,292.04998779296875,291.723388671875,293.8653869628906,292.04998779296875,287.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.8213388131016472e-08,0.001105590024963,-0.0467274338006973,0.0,0.0,0.0,-0.0138419633731246,60.0,8.697234153747559,-0.0,-8.334134093956892e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001037299225572,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001092326347134,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,8.067885937634856e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001092326128855,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0005181520828045,286.1427307128906,294.1499938964844,292.04998779296875,291.723388671875,293.8310546875,292.04998779296875,287.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052341433241,1.8169870941164845e-08,0.0011052159825339,-0.0466137640178203,0.0,0.0,0.0,-0.0138203799724578,60.0,8.684401512145996,-0.0,-8.3285250696008e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001037299225572,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001092326347134,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,8.067885937634856e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001092326128855,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0005181520828045,286.1427307128906,294.1499938964844,292.04998779296875,291.723388671875,293.8310546875,292.04998779296875,287.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052341433241,1.8169870941164845e-08,0.0011052159825339,-0.0466137640178203,0.0,0.0,0.0,-0.0138203799724578,60.0,8.684401512145996,-0.0,-8.3285250696008e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0001036844478221,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001091847443603,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,8.06434836704284e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001091847225325,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0005179249565117,286.1531677246094,294.1499938964844,292.04998779296875,291.723388671875,293.7973022460937,292.04998779296875,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047539301216,1.8113199828917466e-08,0.0011047357693314,-0.0464657321572303,0.0,0.0,0.0,-0.0137923080474138,60.0,8.67071533203125,-0.0,-8.321222821905394e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0001036844478221,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001091847443603,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,8.06434836704284e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001091847225325,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0005179249565117,286.1531677246094,294.1499938964844,292.04998779296875,291.723388671875,293.7973022460937,292.04998779296875,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047539301216,1.8113199828917466e-08,0.0011047357693314,-0.0464657321572303,0.0,0.0,0.0,-0.0137923080474138,60.0,8.67071533203125,-0.0,-8.321222821905394e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001036179528455,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001091147278202,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,8.05917734396644e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001091147059923,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0005175928235985,286.1635437011719,294.1499938964844,292.04998779296875,291.723388671875,293.7643737792969,292.04998779296875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040462413802,1.803034344050048e-08,0.0011040281970053,-0.04624929651618,0.0,0.0,0.0,-0.0137512367218732,60.0,8.655526161193848,-0.0,-8.310552601642487e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001036179528455,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001091147278202,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,8.05917734396644e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001091147059923,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0005175928235985,286.1635437011719,294.1499938964844,292.04998779296875,291.723388671875,293.7643737792969,292.04998779296875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040462413802,1.803034344050048e-08,0.0011040281970053,-0.04624929651618,0.0,0.0,0.0,-0.0137512367218732,60.0,8.655526161193848,-0.0,-8.310552601642487e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0001035950990626,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001090906589524,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,8.057399827521294e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001090906371246,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0005174786783754,286.1687316894531,294.1499938964844,292.04998779296875,291.723388671875,293.74774169921875,292.04998779296875,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038047960028,1.800186133493753e-08,0.0011037867516279,-0.0461748950183391,0.0,0.0,0.0,-0.0137371281161904,60.0,8.648499488830566,-0.0,-8.306886911668698e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001035512032103,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001090444275178,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,8.053985220612958e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001090444129658,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0005172593519091,286.1739501953125,294.1499938964844,292.04998779296875,291.723388671875,293.7312927246094,292.04998779296875,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033292394131,1.7947149544284002e-08,0.0011033113114535,-0.0460319817066192,0.0,0.0,0.0,-0.0137099670246243,60.0,8.6405668258667,-0.0,-8.299847564785524e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001034427841659,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001089302604668,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,8.04555238573812e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.000108930238639,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.000516717787832,286.1842956542969,294.1499938964844,292.04998779296875,291.723388671875,293.69891357421875,292.04998779296875,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102177076973,1.7812048724863416e-08,0.0011021592654287,-0.0456790439784526,0.0,0.0,0.0,-0.0136430067941546,60.0,8.623095512390137,-0.0,-8.28247479489619e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001034427841659,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001089302604668,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,8.04555238573812e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.000108930238639,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.000516717787832,286.1842956542969,294.1499938964844,292.04998779296875,291.723388671875,293.69891357421875,292.04998779296875,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102177076973,1.7812048724863416e-08,0.0011021592654287,-0.0456790439784526,0.0,0.0,0.0,-0.0136430067941546,60.0,8.623095512390137,-0.0,-8.28247479489619e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001032911095535,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001087705386453,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,8.033755148062482e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001087705168174,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0005159601569175,286.194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.66754150390625,292.04998779296875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005616979673,1.7623047909864912e-08,0.0011005440028384,-0.0451852828264236,0.0,0.0,0.0,-0.0135493166744709,60.0,8.602438926696777,-0.0,-8.258202655042626e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001032911095535,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001087705386453,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,8.033755148062482e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001087705168174,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0005159601569175,286.194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.66754150390625,292.04998779296875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005616979673,1.7623047909864912e-08,0.0011005440028384,-0.0451852828264236,0.0,0.0,0.0,-0.0135493166744709,60.0,8.602438926696777,-0.0,-8.258202655042626e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0001030821222229,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001085504700313,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,8.017501386348158e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001085504482034,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005149162607267,286.2047424316406,294.1499938964844,292.04998779296875,291.723388671875,293.6373596191406,292.04998779296875,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983393294736,1.7362646431706708e-08,0.0010983219835907,-0.0445049293339252,0.0,0.0,0.0,-0.0134202474728226,60.0,8.5773286819458,-0.0,-8.224818515145672e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0001030821222229,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001085504700313,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,8.017501386348158e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001085504482034,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005149162607267,286.2047424316406,294.1499938964844,292.04998779296875,291.723388671875,293.6373596191406,292.04998779296875,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983393294736,1.7362646431706708e-08,0.0010983219835907,-0.0445049293339252,0.0,0.0,0.0,-0.0134202474728226,60.0,8.5773286819458,-0.0,-8.224818515145672e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001028486076393,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001083045644918,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,7.999338413355872e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001083045426639,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.000513749779202,286.21490478515625,294.1499938964844,292.04998779296875,291.723388671875,293.6076354980469,292.04998779296875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958561906591,1.7071675628699268e-08,0.0010958390776067,-0.0437446348369121,0.0,0.0,0.0,-0.013276026584208,60.0,8.550323486328125,-0.0,-8.187596023390142e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001028486076393,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001083045644918,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,7.999338413355872e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001083045426639,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.000513749779202,286.21490478515625,294.1499938964844,292.04998779296875,291.723388671875,293.6076354980469,292.04998779296875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958561906591,1.7071675628699268e-08,0.0010958390776067,-0.0437446348369121,0.0,0.0,0.0,-0.013276026584208,60.0,8.550323486328125,-0.0,-8.187596023390142e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001027284088195,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001081779846572,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,7.989989535417408e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001081779701053,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0005131493671797,286.219970703125,294.1499938964844,292.04998779296875,291.723388671875,293.59283447265625,292.04998779296875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945760877802,1.6921902101785236e-08,0.0010945592075586,-0.0433532483875751,0.0,0.0,0.0,-0.013201780617237,60.0,8.536766052246094,-0.0,-8.16846821294348e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.000102576748759,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001080182773876,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,7.978193752933294e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001080182628356,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0005123917944729,286.2250366210937,294.1499938964844,292.04998779296875,291.723388671875,293.5780944824219,292.04998779296875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929547715932,1.6732919050355122e-08,0.0010929380077868,-0.0428593903779983,0.0,0.0,0.0,-0.0131080681458115,60.0,8.522541999816895,-0.0,-8.144366603346499e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001023646982503,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001077949782484,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.961701339809224e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001077949636965,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0005113325896672,286.2310791015625,294.1499938964844,292.04998779296875,291.723388671875,293.56060791015625,292.04998779296875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090693520382,1.646869485227853e-08,0.0010906771058216,-0.0421688482165336,0.0,0.0,0.0,-0.012977072969079,60.0,8.503323554992676,-0.0,-8.110728089150143e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0001021814532577,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001076020125765,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,7.9474484664388e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0001076019980246,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0005104172159917,286.2350158691406,294.1499938964844,292.04998779296875,291.723388671875,293.5497131347656,292.04998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887406533583,1.624036727321254e-08,0.0010887243552133,-0.0415720716118812,0.0,0.0,0.0,-0.0128638800233602,60.0,8.486587524414062,-0.0,-8.081715918706325e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0001017570175463,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001071550577762,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,7.914436719147488e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001071550432243,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0005082970601506,286.24493408203125,294.1499938964844,292.04998779296875,291.723388671875,293.52203369140625,292.04998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5711515644056817e-08,0.0010842081392183,-0.0401896424591541,0.0,0.0,0.0,-0.0126017341390252,60.0,8.446858406066895,-0.0,-8.014715291437825e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
