time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982600,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0001017570175463,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001071550577762,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,7.914436719147488e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001071550432243,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0005082970601506,286.24493408203125,294.1499938964844,292.04998779296875,291.723388671875,293.52203369140625,292.04998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5711515644056817e-08,0.0010842081392183,-0.0401896424591541,0.0,0.0,0.0,-0.0126017341390252,60.0,8.446858406066895,-0.0,-8.014715291437825e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001012847424135,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001066577387973,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.877704774728045e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0001066577242454,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0005059380200691,286.2547912597656,294.1499938964844,292.04998779296875,291.723388671875,293.4949951171875,292.04998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791919194161,1.5123061913868696e-08,0.0010791767854243,-0.0386511534452438,0.0,0.0,0.0,-0.0123100150376558,60.0,8.403884887695312,-0.0,-7.940491997260325e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001012847424135,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001066577387973,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.877704774728045e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0001066577242454,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0005059380200691,286.2547912597656,294.1499938964844,292.04998779296875,291.723388671875,293.4949951171875,292.04998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791919194161,1.5123061913868696e-08,0.0010791767854243,-0.0386511534452438,0.0,0.0,0.0,-0.0123100150376558,60.0,8.403884887695312,-0.0,-7.940491997260325e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001007664759526,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0001061119764926,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,7.837395241949707e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001061119619407,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0005033491761423,286.2645568847656,294.1499938964844,292.04998779296875,291.723388671875,293.4686279296875,292.04998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073668943718,1.4477299359327844e-08,0.0010736543918028,-0.0369625277817249,0.0,0.0,0.0,-0.0119898803532123,60.0,8.3577299118042,-0.0,-7.85943683467849e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001007664759526,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0001061119764926,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,7.837395241949707e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001061119619407,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0005033491761423,286.2645568847656,294.1499938964844,292.04998779296875,291.723388671875,293.4686279296875,292.04998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073668943718,1.4477299359327844e-08,0.0010736543918028,-0.0369625277817249,0.0,0.0,0.0,-0.0119898803532123,60.0,8.3577299118042,-0.0,-7.85943683467849e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001005053563858,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001058370035025,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,7.817085861461237e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0001058369889506,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005020448006689,286.2694396972656,294.1499938964844,292.04998779296875,291.723388671875,293.4554443359375,292.04998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151943616980134e-08,0.0010708727641031,-0.036111619323492,0.0,0.0,0.0,-0.0118285901844501,60.0,8.334721565246582,-0.0,-7.818756131428017e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.000100225006463,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0001055417815223,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,7.795280544087291e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001055417669704,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.000500644382555,286.2743225097656,294.1499938964844,292.04998779296875,291.723388671875,293.4422302246094,292.04998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802623932690494e-08,0.0010678824037313,-0.0351979620754718,0.0,0.0,0.0,-0.011655400507152,60.0,8.310951232910156,-0.0,-7.77519701955498e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,9.963403863366692e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001049194688675,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.749316864646971e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001049194543156,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0004976923810318,286.283935546875,294.1499938964844,292.04998779296875,291.723388671875,293.4169006347656,292.04998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615978389978,1.3066292936514401e-08,0.0010615848004817,-0.0332717709243297,0.0,0.0,0.0,-0.011290363036096,60.0,8.259286880493164,-0.0,-7.683775749001144e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,9.963403863366692e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001049194688675,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.749316864646971e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001049194543156,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0004976923810318,286.283935546875,294.1499938964844,292.04998779296875,291.723388671875,293.4169006347656,292.04998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615978389978,1.3066292936514401e-08,0.0010615848004817,-0.0332717709243297,0.0,0.0,0.0,-0.011290363036096,60.0,8.259286880493164,-0.0,-7.683775749001144e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.903401951305568e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001042876101564,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.702648144913837e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001042875956045,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.000494695152156,286.29345703125,294.1499938964844,292.04998779296875,291.723388671875,293.3921813964844,292.04998779296875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318680298051277e-08,0.0010551929008215,-0.0313156954944133,0.0,0.0,0.0,-0.0109197432175278,60.0,8.206073760986328,-0.0,-7.59150609042081e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.903401951305568e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001042876101564,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.702648144913837e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001042875956045,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.000494695152156,286.29345703125,294.1499938964844,292.04998779296875,291.723388671875,293.3921813964844,292.04998779296875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318680298051277e-08,0.0010551929008215,-0.0313156954944133,0.0,0.0,0.0,-0.0109197432175278,60.0,8.206073760986328,-0.0,-7.59150609042081e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.842696454143152e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001036483590723,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,7.655433000763878e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001036483445204,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004916628240607,286.30291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3679504394531,292.04998779296875,287.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562315549440429e-08,0.0010487241670489,-0.0293363593518733,0.0,0.0,0.0,-0.0105447750538587,60.0,8.151905059814453,-0.0,-7.498722709442519e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.842696454143152e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001036483590723,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,7.655433000763878e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001036483445204,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004916628240607,286.30291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3679504394531,292.04998779296875,287.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562315549440429e-08,0.0010487241670489,-0.0293363593518733,0.0,0.0,0.0,-0.0105447750538587,60.0,8.151905059814453,-0.0,-7.498722709442519e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,9.78196767391637e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001030088533298,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,7.608198939124122e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001030088387778,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,0.0004886292736046,286.31231689453125,294.1499938964844,292.04998779296875,291.723388671875,293.3441467285156,292.04998779296875,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805663031021597e-08,0.0010422533378005,-0.0273559316992759,0.0,0.0,0.0,-0.0101696662604808,60.0,8.097150802612305,-0.0,-7.406474367144257e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,9.78196767391637e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001030088533298,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,7.608198939124122e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001030088387778,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,0.0004886292736046,286.31231689453125,294.1499938964844,292.04998779296875,291.723388671875,293.3441467285156,292.04998779296875,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805663031021597e-08,0.0010422533378005,-0.0273559316992759,0.0,0.0,0.0,-0.0101696662604808,60.0,8.097150802612305,-0.0,-7.406474367144257e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.751546895131467e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0001026885074679,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,7.584538252558559e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.000102688492916,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.0004871097044087,286.3170166015625,294.1499938964844,292.04998779296875,291.723388671875,293.3323059082031,292.04998779296875,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426630225879308e-08,0.0010390094248577,-0.0263637509196996,0.0,0.0,0.0,-0.0099817495793104,60.0,8.06950855255127,-0.0,-7.360478804230297e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.721649257699028e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.000102373669506,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,7.56128501961939e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001023736549541,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004856162704527,286.3216857910156,294.1499938964844,292.04998779296875,291.723388671875,293.320556640625,292.04998779296875,287.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054126420300236e-08,0.0010358259314671,-0.0253885798156261,0.0,0.0,0.0,-0.0097970925271511,60.0,8.041982650756836,-0.0,-7.315414052300184e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.68243766692467e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001019607516354,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.530787115683779e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001019607370835,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0004836575535591,286.3279724121094,294.1499938964844,292.04998779296875,291.723388671875,293.30499267578125,292.04998779296875,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565576775116824e-09,0.0010316508123651,-0.0241095088422298,0.0,0.0,0.0,-0.0095549095422029,60.0,8.005247116088867,-0.0,-7.256520007103975e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.665193647379056e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001017791655613,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,7.517374615417793e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001017791510093,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0004827961965929,286.3309020996094,294.1499938964844,292.04998779296875,291.723388671875,293.2980041503906,292.04998779296875,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298227425664,9.350728191748205e-09,0.0010298133129253,-0.0235469788312912,0.0,0.0,0.0,-0.009448398835957,60.0,7.988741397857666,-0.0,-7.23069604191551e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.610389679437505e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001012020511552,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,7.474749872926623e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001012020438793,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0004800586320925,286.340087890625,294.1499938964844,292.04998779296875,291.723388671875,293.275634765625,292.04998779296875,287.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667911721715882e-09,0.0010239717084914,-0.0217590406537055,0.0,0.0,0.0,-0.0091098817065358,60.0,7.936365604400635,-0.0,-7.148928915512442e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.610389679437505e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001012020511552,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,7.474749872926623e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001012020438793,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0004800586320925,286.340087890625,294.1499938964844,292.04998779296875,291.723388671875,293.275634765625,292.04998779296875,287.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667911721715882e-09,0.0010239717084914,-0.0217590406537055,0.0,0.0,0.0,-0.0091098817065358,60.0,7.936365604400635,-0.0,-7.148928915512442e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.558848978485912e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.000100659301097,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,7.434662256855518e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001006592865451,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0004774840781465,286.3491516113281,294.1499938964844,292.04998779296875,291.723388671875,293.2540588378906,292.04998779296875,287.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018488779664,8.025752507023753e-09,0.0010184807470068,-0.0200773738324642,0.0,0.0,0.0,-0.0087915370240807,60.0,7.88613224029541,-0.0,-7.07245391140532e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.558848978485912e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.000100659301097,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,7.434662256855518e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001006592865451,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0004774840781465,286.3491516113281,294.1499938964844,292.04998779296875,291.723388671875,293.2540588378906,292.04998779296875,287.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018488779664,8.025752507023753e-09,0.0010184807470068,-0.0200773738324642,0.0,0.0,0.0,-0.0087915370240807,60.0,7.88613224029541,-0.0,-7.07245391140532e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,9.509480150882156e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0001001394266495,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.396264118142426e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001001394120976,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004750179941765,286.358154296875,294.1499938964844,292.04998779296875,291.723388671875,293.2330627441406,292.04998779296875,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132294846698,7.410664970564085e-09,0.0010132220340892,-0.0184664409607648,0.0,0.0,0.0,-0.0084866164252161,60.0,7.837738513946533,-0.0,-6.99958775385312e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,9.509480150882156e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0001001394266495,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.396264118142426e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001001394120976,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004750179941765,286.358154296875,294.1499938964844,292.04998779296875,291.723388671875,293.2330627441406,292.04998779296875,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132294846698,7.410664970564085e-09,0.0010132220340892,-0.0184664409607648,0.0,0.0,0.0,-0.0084866164252161,60.0,7.837738513946533,-0.0,-6.99958775385312e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.48453161981888e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.987670637201518e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,7.37685986678116e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.987669182009996e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0004737717681564,286.3626403808594,294.1499938964844,292.04998779296875,291.723388671875,293.2226257324219,292.04998779296875,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105718392878,7.0998273926647926e-09,0.0010105647379532,-0.0176522936671972,0.0,0.0,0.0,-0.0083325235173106,60.0,7.813529968261719,-0.0,-6.962908116747712e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,9.461273293709382e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.963178308680654e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,7.358770380960777e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.963176853489132e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0004726099723484,286.3671264648437,294.1499938964844,292.04998779296875,291.723388671875,293.2121276855469,292.04998779296875,287.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100507455426396e-09,0.0010080853244289,-0.0168932806700468,0.0,0.0,0.0,-0.0081888614222407,60.0,7.789416790008545,-0.0,-6.928800644345756e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,9.419917478226124e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.91962806438096e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,7.326604099944234e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.919627336785196e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0004705441533587,286.3760070800781,294.1499938964844,292.04998779296875,291.723388671875,293.19189453125,292.04998779296875,287.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294794019368055e-09,0.0010036785388365,-0.0155435930937528,0.0,0.0,0.0,-0.0079334219917654,60.0,7.745270252227783,-0.0,-6.868359747613796e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,9.419917478226124e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.91962806438096e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,7.326604099944234e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.919627336785196e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0004705441533587,286.3760070800781,294.1499938964844,292.04998779296875,291.723388671875,293.19189453125,292.04998779296875,287.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294794019368055e-09,0.0010036785388365,-0.0155435930937528,0.0,0.0,0.0,-0.0079334219917654,60.0,7.745270252227783,-0.0,-6.868359747613796e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,9.381732525071128e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.879418212221935e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,7.29690509615466e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.879416757030413e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0004686367465183,286.3847961425781,294.1499938964844,292.04998779296875,291.723388671875,293.1722717285156,292.04998779296875,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996172739192,5.819054571531978e-09,0.0009996114531531,-0.0142973437905311,0.0,0.0,0.0,-0.007697582244873,60.0,7.704264163970947,-0.0,-6.812788910792733e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,9.381732525071128e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.879418212221935e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,7.29690509615466e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.879416757030413e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0004686367465183,286.3847961425781,294.1499938964844,292.04998779296875,291.723388671875,293.1722717285156,292.04998779296875,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996172739192,5.819054571531978e-09,0.0009996114531531,-0.0142973437905311,0.0,0.0,0.0,-0.007697582244873,60.0,7.704264163970947,-0.0,-6.812788910792733e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.346506703877822e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,9.842323925113304e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.269507477758452e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.842322469921784e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0004668771580327,286.3935546875,294.1499938964844,292.04998779296875,291.723388671875,293.1530456542969,292.04998779296875,287.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380184298076074e-09,0.0009958589216694,-0.0131476186215877,0.0,0.0,0.0,-0.0074800164438784,60.0,7.665550231933594,-0.0,-6.761724336001862e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.346506703877822e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,9.842323925113304e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.269507477758452e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.842322469921784e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0004668771580327,286.3935546875,294.1499938964844,292.04998779296875,291.723388671875,293.1530456542969,292.04998779296875,287.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380184298076074e-09,0.0009958589216694,-0.0131476186215877,0.0,0.0,0.0,-0.0074800164438784,60.0,7.665550231933594,-0.0,-6.761724336001862e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,9.315016359323636e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.809163020690904e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,7.245014421641827e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.80916156549938e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,0.0004653041542042,286.4022216796875,294.1499938964844,292.04998779296875,291.723388671875,293.1342468261719,292.04998779296875,287.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987847912474308e-09,0.0009925038320943,-0.0121197579428553,0.0,0.0,0.0,-0.0072855176404118,60.0,7.629250049591064,-0.0,-6.716237521686709e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,9.315016359323636e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.809163020690904e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,7.245014421641827e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.80916156549938e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,0.0004653041542042,286.4022216796875,294.1499938964844,292.04998779296875,291.723388671875,293.1342468261719,292.04998779296875,287.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987847912474308e-09,0.0009925038320943,-0.0121197579428553,0.0,0.0,0.0,-0.0072855176404118,60.0,7.629250049591064,-0.0,-6.716237521686709e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.298682562075555e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.791962656890972e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,7.232310599647462e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.79196120169945e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0004644882574211,286.4065856933594,294.1499938964844,292.04998779296875,291.723388671875,293.1248474121094,292.04998779296875,287.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784348917041825e-09,0.0009907622588798,-0.0115866074338555,0.0,0.0,0.0,-0.0071846270002424,60.0,7.610970497131348,-0.0,-6.692704346278333e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.284918633056805e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,9.77746822172776e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.221604755613953e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.777466766536236e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,0.0004638007085304,286.4109191894531,294.1499938964844,292.04998779296875,291.723388671875,293.1154479980469,292.04998779296875,287.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612862980479804e-09,0.0009892971720546,-0.0111373187974095,0.0,0.0,0.0,-0.0070996205322444,60.0,7.593038082122803,-0.0,-6.672905072946378e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.266231063520536e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.757789666764438e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,7.20707030268386e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.757788211572917e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0004628672322724,286.4175109863281,294.1499938964844,292.04998779296875,291.723388671875,293.10137939453125,292.04998779296875,287.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380038554074872e-09,0.0009873047238215,-0.0105273183435201,0.0,0.0,0.0,-0.0069841919466853,60.0,7.568001747131348,-0.0,-6.646071426530399e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.261761442758144e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.753082849783824e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,7.203593850135803e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.7530813945923e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004626439767889,286.4195556640625,294.1499938964844,292.04998779296875,291.723388671875,293.0971374511719,292.04998779296875,287.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868325432762,4.3243546521409826e-09,0.0009868282359093,-0.0103814238682389,0.0,0.0,0.0,-0.0069565847516059,60.0,7.5614333152771,-0.0,-6.639661620511107e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
