time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984940,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.242972737411036e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.733297338243574e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,7.188980816863477e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.733295883052052e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0004617054364643,286.4281005859375,294.1499938964844,292.04998779296875,291.723388671875,293.0794372558594,292.04998779296875,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984831014648,4.0902667919340274e-09,0.0009848269401118,-0.009768096730113,0.0,0.0,0.0,-0.0068405396305024,60.0,7.5341291427612305,-0.0,-6.612749814394192e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.242972737411036e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.733297338243574e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,7.188980816863477e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.733295883052052e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0004617054364643,286.4281005859375,294.1499938964844,292.04998779296875,291.723388671875,293.0794372558594,292.04998779296875,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984831014648,4.0902667919340274e-09,0.0009848269401118,-0.009768096730113,0.0,0.0,0.0,-0.0068405396305024,60.0,7.5341291427612305,-0.0,-6.612749814394192e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.223436791216956e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.71272456808947e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.173785706982017e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,9.712723112897947e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004607295559253,286.4366760253906,294.1499938964844,292.04998779296875,291.723388671875,293.0616149902344,292.04998779296875,287.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827489266172,3.846869933710195e-09,0.0009827450849115,-0.0091303680092096,0.0,0.0,0.0,-0.0067198742181062,60.0,7.50608491897583,-0.0,-6.584824774336084e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.223436791216956e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.71272456808947e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.173785706982017e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,9.712723112897947e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004607295559253,286.4366760253906,294.1499938964844,292.04998779296875,291.723388671875,293.0616149902344,292.04998779296875,287.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827489266172,3.846869933710195e-09,0.0009827450849115,-0.0091303680092096,0.0,0.0,0.0,-0.0067198742181062,60.0,7.50608491897583,-0.0,-6.584824774336084e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.212781878886744e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.701504313852638e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,7.165498391259462e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.701503586256877e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0004601973341777,286.4451599121094,294.1499938964844,292.04998779296875,291.723388671875,293.0445861816406,292.04998779296875,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981613760814,3.714121454834185e-09,0.0009816100355237,-0.0087825460359454,0.0,0.0,0.0,-0.006654065568,60.0,7.484717845916748,-0.0,-6.569619870333554e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.212781878886744e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.701504313852638e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,7.165498391259462e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.701503586256877e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0004601973341777,286.4451599121094,294.1499938964844,292.04998779296875,291.723388671875,293.0445861816406,292.04998779296875,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981613760814,3.714121454834185e-09,0.0009816100355237,-0.0087825460359454,0.0,0.0,0.0,-0.006654065568,60.0,7.484717845916748,-0.0,-6.569619870333554e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.205441892845556e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,9.693775064079092e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,7.159789674915373e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,9.69377433648333e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004598306841216,286.4494323730469,294.1499938964844,292.04998779296875,291.723388671875,293.0359802246094,292.04998779296875,287.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808314498513,3.622677935410934e-09,0.0009808278409764,-0.0085429484024643,0.0,0.0,0.0,-0.0066087315790355,60.0,7.473142623901367,-0.0,-6.559156418006752e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.20141173992306e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.6895317255985e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,7.156655192375183e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.689530270406976e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0004596294020302,286.45367431640625,294.1499938964844,292.04998779296875,291.723388671875,293.0274963378906,292.04998779296875,287.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804032742977,3.572471429791335e-09,0.000980399781838,-0.0084113962948322,0.0,0.0,0.0,-0.0065838485024869,60.0,7.462837219238281,-0.0,-6.553414522159073e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.1964153398294e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.684269753051922e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.152769103413448e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.68426902545616e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004593798075802,286.4621276855469,294.1499938964844,292.04998779296875,291.723388671875,293.0108642578125,292.0501403808594,287.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798691608011,3.510218782309948e-09,0.0009798655519261,-0.008248284459114,0.0,0.0,0.0,-0.0065529779531061,60.0,7.445657253265381,-0.0,-6.546299147203173e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.1964153398294e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.684269753051922e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.152769103413448e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.68426902545616e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004593798075802,286.4621276855469,294.1499938964844,292.04998779296875,291.723388671875,293.0108642578125,292.0501403808594,287.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798691608011,3.510218782309948e-09,0.0009798655519261,-0.008248284459114,0.0,0.0,0.0,-0.0065529779531061,60.0,7.445657253265381,-0.0,-6.546299147203173e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,9.1949179477524e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.682693053036928e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,7.151604222599417e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.682691597845404e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004593049816321,286.47052001953125,294.1499938964844,292.04998779296875,291.723388671875,292.9947204589844,292.050537109375,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491556599399814e-09,0.0009797064121812,-0.0081993844360113,0.0,0.0,0.0,-0.006543728057295,60.0,7.432806015014648,-0.0,-6.544166808453157e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,9.1949179477524e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.682693053036928e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,7.151604222599417e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.682691597845404e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004593049816321,286.47052001953125,294.1499938964844,292.04998779296875,291.723388671875,292.9947204589844,292.050537109375,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491556599399814e-09,0.0009797064121812,-0.0081993844360113,0.0,0.0,0.0,-0.006543728057295,60.0,7.432806015014648,-0.0,-6.544166808453157e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.194477752316744e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.682229574536903e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,7.15126225259155e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.682228119345382e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0004592830082401,286.4789428710937,294.1499938964844,292.0510559082031,291.7244567871094,292.978515625,292.0506286621094,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860740960596104e-09,0.0009796592639759,-0.0081850197166204,0.0,0.0,0.0,-0.0065410090610384,60.0,7.419014930725098,-0.0,-6.543540109760215e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.194477752316744e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,9.682229574536903e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,7.15126225259155e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.682228119345382e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0004592830082401,286.4789428710937,294.1499938964844,292.0510559082031,291.7244567871094,292.978515625,292.0506286621094,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860740960596104e-09,0.0009796592639759,-0.0081850197166204,0.0,0.0,0.0,-0.0065410090610384,60.0,7.419014930725098,-0.0,-6.543540109760215e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.197742474498229e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,9.685667464509606e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,7.1538015617989e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.685666009318084e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,0.000459446106106,286.48736572265625,294.1499938964844,292.05419921875,291.7275695800781,292.962646484375,292.0509338378906,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.5267451181653087e-09,0.0009800068801268,-0.0082915863022208,0.0,0.0,0.0,-0.0065611703321337,60.0,7.410925388336182,-0.0,-6.548187769794822e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.197742474498229e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,9.685667464509606e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,7.1538015617989e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.685666009318084e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,0.000459446106106,286.48736572265625,294.1499938964844,292.05419921875,291.7275695800781,292.962646484375,292.0509338378906,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.5267451181653087e-09,0.0009800068801268,-0.0082915863022208,0.0,0.0,0.0,-0.0065611703321337,60.0,7.410925388336182,-0.0,-6.548187769794822e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.20059028430842e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.688665886642411e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.156016363296658e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.68866515904665e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004595883365254,286.4915466308594,294.1499938964844,292.0565185546875,291.7298278808594,292.9549255371094,292.0514221191406,287.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803146822378,3.5622214067387863e-09,0.0009803110733628,-0.0083845406770706,0.0,0.0,0.0,-0.0065787620842456,60.0,7.40989351272583,-0.0,-6.552242837187805e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.203304216498508e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.691523882793264e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,7.158127118600532e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.6915231551975e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0004597239021677,286.4957275390625,294.1499938964844,292.0592956542969,291.73260498046875,292.9472045898437,292.0518798828125,287.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806045563891,3.5960339150875598e-09,0.0009806009475141,-0.008473134599626,0.0,0.0,0.0,-0.0065955277532339,60.0,7.408552646636963,-0.0,-6.556108900213077e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.2094145657029e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,9.697958739707246e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,7.162879774114117e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,9.697958012111484e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0004600291431415,286.50274658203125,294.1499938964844,292.06500244140625,291.7382507324219,292.9344787597656,292.0531616210937,287.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812542703002,3.672161907886106e-09,0.0009812506614252,-0.0086726052686572,0.0,0.0,0.0,-0.006633261218667,60.0,7.409794807434082,-0.0,-6.564817311982551e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.210587450070308e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.699194197310136e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,7.163792179198936e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.699192742118612e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0004600877291522,286.50408935546875,294.1499938964844,292.06622314453125,291.7394714355469,292.9320678710937,292.05340576171875,287.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813788346946,3.686773553113198e-09,0.0009813751094043,-0.008710891008377,0.0,0.0,0.0,-0.0066405027173459,60.0,7.410031795501709,-0.0,-6.566489929582532e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.22048493521288e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.709616278996692e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.171490142354742e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,9.70961555140093e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.000460582145024,286.512451171875,294.1499938964844,292.0749206542969,291.74810791015625,292.9176025390625,292.0565795898437,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824336739256,3.810081583566216e-09,0.00098242983222,-0.0090339770540595,0.0,0.0,0.0,-0.0067016333341598,60.0,7.418397426605225,-0.0,-6.580609834827555e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.22048493521288e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.709616278996692e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.171490142354742e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,9.70961555140093e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.000460582145024,286.512451171875,294.1499938964844,292.0749206542969,291.74810791015625,292.9176025390625,292.0565795898437,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824336739256,3.810081583566216e-09,0.00098242983222,-0.0090339770540595,0.0,0.0,0.0,-0.0067016333341598,60.0,7.418397426605225,-0.0,-6.580609834827555e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.23127881833352e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.720982779981568e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,7.179885142249987e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.720981324790046e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0004611213225871,286.5207824707031,294.1499938964844,292.0852355957031,291.7583312988281,292.9034729003906,292.0607604980469,287.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835831588134,3.944552684487235e-09,0.0009835792006924,-0.0093863112851977,0.0,0.0,0.0,-0.0067682941444218,60.0,7.429297924041748,-0.0,-6.596025059479872e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.23127881833352e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.720982779981568e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,7.179885142249987e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.720981324790046e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0004611213225871,286.5207824707031,294.1499938964844,292.0852355957031,291.7583312988281,292.9034729003906,292.0607604980469,287.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835831588134,3.944552684487235e-09,0.0009835792006924,-0.0093863112851977,0.0,0.0,0.0,-0.0067682941444218,60.0,7.429297924041748,-0.0,-6.596025059479872e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,9.24351770663634e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,9.733870683703572e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,7.189404277596623e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.733869228512047e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004617326485458,286.5290832519531,294.1499938964844,292.0971069335937,291.7701110839844,292.8896484375,292.06573486328125,287.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848868940025,4.0970284942432045e-09,0.0009848828194662,-0.0097858142107725,0.0,0.0,0.0,-0.0068438816815614,60.0,7.443371772766113,-0.0,-6.613526437604379e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,9.24351770663634e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,9.733870683703572e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,7.189404277596623e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.733869228512047e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004617326485458,286.5290832519531,294.1499938964844,292.0971069335937,291.7701110839844,292.8896484375,292.06573486328125,287.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848868940025,4.0970284942432045e-09,0.0009848828194662,-0.0097858142107725,0.0,0.0,0.0,-0.0068438816815614,60.0,7.443371772766113,-0.0,-6.613526437604379e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.250547736883163e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.741273970576005e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,7.194872159743682e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,9.74127251538448e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0004620838444679,286.53326416015625,294.1499938964844,292.10357666015625,291.7765197753906,292.8830261230469,292.069091796875,287.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856371907517,4.184617985458772e-09,0.0009856329998001,-0.0100153051316738,0.0,0.0,0.0,-0.0068873092532157,60.0,7.452987670898437,-0.0,-6.623589854370948e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.25751228351146e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.7486081358511e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,7.200289110187441e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,9.74860740825534e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0004624317516572,286.53741455078125,294.1499938964844,292.1103820800781,291.78326416015625,292.8764038085937,292.07232666015625,287.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863799205049,4.271389908439005e-09,0.000986375613138,-0.0102426530793309,0.0,0.0,0.0,-0.0069303293712437,60.0,7.46240234375,-0.0,-6.633568006009227e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,9.272478928323836e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.764368587639184e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.211929914774373e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,9.76436786004342e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.000463179370854,286.54571533203125,294.1499938964844,292.125,291.7977600097656,292.863525390625,292.08026123046875,287.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879731805995,4.4578518654248e-09,0.0009879687568172,-0.0107311913743615,0.0,0.0,0.0,-0.0070227603428065,60.0,7.484355449676514,-0.0,-6.655034212599277e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,9.272478928323836e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.764368587639184e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.211929914774373e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,9.76436786004342e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.000463179370854,286.54571533203125,294.1499938964844,292.125,291.7977600097656,292.863525390625,292.08026123046875,287.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879731805995,4.4578518654248e-09,0.0009879687568172,-0.0107311913743615,0.0,0.0,0.0,-0.0070227603428065,60.0,7.484355449676514,-0.0,-6.655034212599277e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.288662840845063e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.781410335563125e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.224516593851149e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.781409607967362e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0004639877588488,286.5539855957031,294.1499938964844,292.1408386230469,291.8134460449219,292.8514404296875,292.0907897949219,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896976407617,4.659473695767247e-09,0.0009896929841488,-0.0112594412639737,0.0,0.0,0.0,-0.0071227136068046,60.0,7.511133193969727,-0.0,-6.678283881456083e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.288662840845063e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.781410335563125e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.224516593851149e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.781409607967362e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0004639877588488,286.5539855957031,294.1499938964844,292.1408386230469,291.8134460449219,292.8514404296875,292.0907897949219,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896976407617,4.659473695767247e-09,0.0009896929841488,-0.0112594412639737,0.0,0.0,0.0,-0.0071227136068046,60.0,7.511133193969727,-0.0,-6.678283881456083e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,9.304895502282308e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.798504470381886e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.237142563099042e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.798503742786124e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0004647986206691,286.5622863769531,294.1499938964844,292.15777587890625,291.83026123046875,292.8393859863281,292.10137939453125,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914267575368,4.861710145576126e-09,0.0009914218680933,-0.0117892911657691,0.0,0.0,0.0,-0.0072229686193168,60.0,7.538187503814697,-0.0,-6.701645816065138e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,9.304895502282308e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.798504470381886e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.237142563099042e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.798503742786124e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0004647986206691,286.5622863769531,294.1499938964844,292.15777587890625,291.83026123046875,292.8393859863281,292.10137939453125,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914267575368,4.861710145576126e-09,0.0009914218680933,-0.0117892911657691,0.0,0.0,0.0,-0.0072229686193168,60.0,7.538187503814697,-0.0,-6.701645816065138e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,9.322440018877388e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.81697958195582e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,7.250787894008681e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.81697885436006e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0004656750243157,286.570556640625,294.1499938964844,292.1757202148437,291.8480529785156,292.8280334472656,292.1148986816406,287.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932967368513,5.080294851467215e-09,0.0009932917309924,-0.0123619604855775,0.0,0.0,0.0,-0.00733133405447,60.0,7.5694899559021,-0.0,-6.726941848000936e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,9.322440018877388e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.81697958195582e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,7.250787894008681e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.81697885436006e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0004656750243157,286.570556640625,294.1499938964844,292.1757202148437,291.8480529785156,292.8280334472656,292.1148986816406,287.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932967368513,5.080294851467215e-09,0.0009932917309924,-0.0123619604855775,0.0,0.0,0.0,-0.00733133405447,60.0,7.5694899559021,-0.0,-6.726941848000936e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.331035107607022e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.826030873227865e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,7.257473043864593e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,9.826029418036342e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0004661043640226,286.57470703125,294.1499938964844,292.1850280761719,291.8572998046875,292.8225402832031,292.1219177246094,287.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.1873763062815215e-09,0.0009942079195752,-0.0126424981281161,0.0,0.0,0.0,-0.0073844217695295,60.0,7.58596134185791,-0.0,-6.739351476880985e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.339975076727568e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,9.835444507189096e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,7.264425948960707e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.835443779593334e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.0004665509331971,286.5788269042969,294.1499938964844,292.1945495605469,291.8667297363281,292.81744384765625,292.1299743652344,287.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.298753880111917e-09,0.0009951597312465,-0.0129342898726463,0.0,0.0,0.0,-0.0074396338313817,60.0,7.603754997253418,-0.0,-6.75227127544531e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.356316149933264e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,9.8526528745424e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,7.277136319316924e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.85265214694664e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0004673672083299,286.58642578125,294.1499938964844,292.21258544921875,291.8846130371094,292.80792236328125,292.1444702148437,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969059610739,5.502347022456888e-09,0.0009969004895538,-0.0134676611050963,0.0,0.0,0.0,-0.0075405626557767,60.0,7.636180400848389,-0.0,-6.775919558776877e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
