time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987280,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.35774005483836e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.854152449406683e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,7.278243720065802e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.854151721810922e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004674383380915,286.58709716796875,294.1499938964844,292.2142028808594,291.8861999511719,292.8070983886719,292.1457214355469,287.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970575338229,5.5200848336767194e-09,0.0009970520623028,-0.0135141313076019,0.0,0.0,0.0,-0.0075493557378649,60.0,7.638999938964844,-0.0,-6.77798226433879e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,9.376836533192544e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.874261741060764e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,7.293096859939396e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,9.874261013465002e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0004683922452386,286.5953674316406,294.1499938964844,292.2345275878906,291.9063720703125,292.7975769042969,292.1640625,287.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990922408178,5.758003407407841e-09,0.0009990864200517,-0.0141374124214053,0.0,0.0,0.0,-0.0076673021540045,60.0,7.677638053894043,-0.0,-6.805674246379567e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,9.376836533192544e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.874261741060764e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,7.293096859939396e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,9.874261013465002e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0004683922452386,286.5953674316406,294.1499938964844,292.2345275878906,291.9063720703125,292.7975769042969,292.1640625,287.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990922408178,5.758003407407841e-09,0.0009990864200517,-0.0141374124214053,0.0,0.0,0.0,-0.0076673021540045,60.0,7.677638053894043,-0.0,-6.805674246379567e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.3953320174478e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.893738751998173e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,7.307482155738398e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.89373802440241e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004693161463364,286.6036071777344,294.1499938964844,292.25543212890625,291.9270935058594,292.7882385253906,292.1822204589844,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988433748882471e-09,0.0010010562837123,-0.0147410621866583,0.0,0.0,0.0,-0.0077815330587327,60.0,7.71628999710083,-0.0,-6.832548393731487e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.3953320174478e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.893738751998173e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,7.307482155738398e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.89373802440241e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004693161463364,286.6036071777344,294.1499938964844,292.25543212890625,291.9270935058594,292.7882385253906,292.1822204589844,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988433748882471e-09,0.0010010562837123,-0.0147410621866583,0.0,0.0,0.0,-0.0077815330587327,60.0,7.71628999710083,-0.0,-6.832548393731487e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.416227112524211e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.915741975419225e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,7.323733734665439e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.915741247823462e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.0004703598679043,286.6118469238281,294.1499938964844,292.2768249511719,291.94830322265625,292.7792358398437,292.2017822265625,287.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032908758148,6.248758843696578e-09,0.0010032847058027,-0.0154230026528239,0.0,0.0,0.0,-0.0079105990007519,60.0,7.757483959197998,-0.0,-6.862972412591263e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.416227112524211e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.915741975419225e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,7.323733734665439e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.915741247823462e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.0004703598679043,286.6118469238281,294.1499938964844,292.2768249511719,291.94830322265625,292.7792358398437,292.2017822265625,287.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032908758148,6.248758843696578e-09,0.0010032847058027,-0.0154230026528239,0.0,0.0,0.0,-0.0079105990007519,60.0,7.757483959197998,-0.0,-6.862972412591263e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.425820462638512e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.925844642566516e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,7.331195229198784e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.925843187374994e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0004708390915766,286.615966796875,294.1499938964844,292.28765869140625,291.95904541015625,292.7749938964844,292.21197509765625,287.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368282789992463e-09,0.0010043062502518,-0.015736099332571,0.0,0.0,0.0,-0.007969849742949,60.0,7.778554916381836,-0.0,-6.876963709601115e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.43576596910134e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,9.936316928360613e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.338930299738422e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.93631620076485e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0004713358648587,286.6200866699219,294.1499938964844,292.298583984375,291.9698791503906,292.7710266113281,292.2227783203125,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921841236298405e-09,0.0010053639998659,-0.016060659661889,0.0,0.0,0.0,-0.0080312648788094,60.0,7.800286293029785,-0.0,-6.891482939863637e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.455207327846438e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,9.9567900178954e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,7.354051194852218e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.95678929029964e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0004723070305772,286.6283264160156,294.1499938964844,292.3205871582031,291.99169921875,292.76336669921875,292.2447204589844,287.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.734406365893619e-09,0.0010074358433485,-0.0166951417922973,0.0,0.0,0.0,-0.0081513477489352,60.0,7.844191551208496,-0.0,-6.919911044178664e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.455207327846438e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,9.9567900178954e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,7.354051194852218e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.95678929029964e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0004723070305772,286.6283264160156,294.1499938964844,292.3205871582031,291.99169921875,292.76336669921875,292.2447204589844,287.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.734406365893619e-09,0.0010074358433485,-0.0166951417922973,0.0,0.0,0.0,-0.0081513477489352,60.0,7.844191551208496,-0.0,-6.919911044178664e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.473334648646414e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.975879220291972e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.368150545516983e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,9.975878492696212e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0004732125380542,286.63653564453125,294.1499938964844,292.3427734375,292.0137023925781,292.75640869140625,292.26739501953125,287.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093739256262,6.9602514862765474e-09,0.0010093669407069,-0.0172867104411125,0.0,0.0,0.0,-0.0082633085548877,60.0,7.888208389282227,-0.0,-6.946469710555905e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.473334648646414e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.975879220291972e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.368150545516983e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,9.975878492696212e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0004732125380542,286.63653564453125,294.1499938964844,292.3427734375,292.0137023925781,292.75640869140625,292.26739501953125,287.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093739256262,6.9602514862765474e-09,0.0010093669407069,-0.0172867104411125,0.0,0.0,0.0,-0.0082633085548877,60.0,7.888208389282227,-0.0,-6.946469710555905e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.491161472396924e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.994651190936564e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.38201561034657e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.994650463340804e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,0.0004741030279546,286.6447448730469,294.1499938964844,292.364990234375,292.0357360839844,292.7496032714844,292.2900390625,287.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112753370776,7.1823529346204396e-09,0.0010112681193277,-0.0178684517741203,0.0,0.0,0.0,-0.0083734234794974,60.0,7.932065963745117,-0.0,-6.97263686788574e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.491161472396924e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.994651190936564e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.38201561034657e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.994650463340804e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,0.0004741030279546,286.6447448730469,294.1499938964844,292.364990234375,292.0357360839844,292.7496032714844,292.2900390625,287.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112753370776,7.1823529346204396e-09,0.0010112681193277,-0.0178684517741203,0.0,0.0,0.0,-0.0083734234794974,60.0,7.932065963745117,-0.0,-6.97263686788574e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,9.505311754764988e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001000955235213,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,7.393021951429546e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001000955162453,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.000474809872685,286.6529235839844,294.1499938964844,292.3871765136719,292.0577392578125,292.7440490722656,292.3133239746094,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127811692655,7.358648357325137e-09,0.0010127738351002,-0.0183302052319049,0.0,0.0,0.0,-0.0084608122706413,60.0,7.974162578582764,-0.0,-6.993443690817004e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,9.505311754764988e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001000955235213,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,7.393021951429546e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001000955162453,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.000474809872685,286.6529235839844,294.1499938964844,292.3871765136719,292.0577392578125,292.7440490722656,292.3133239746094,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127811692655,7.358648357325137e-09,0.0010127738351002,-0.0183302052319049,0.0,0.0,0.0,-0.0084608122706413,60.0,7.974162578582764,-0.0,-6.993443690817004e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.5145202067215e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,0.0001001924902084,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,7.400183676509187e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0001001924829324,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0004752698296215,286.65704345703125,294.1499938964844,292.3982238769531,292.06866455078125,292.74102783203125,292.3248291015625,287.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137675562873,7.473373919708592e-09,0.0010137601057067,-0.0186306834220886,0.0,0.0,0.0,-0.0085177132859826,60.0,7.996314525604248,-0.0,-7.006999425129834e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,9.52074769884348e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0001002580684144,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.405027281492949e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0001002580611384,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,0.0004755809204652,286.6611328125,294.1499938964844,292.4092102050781,292.0795593261719,292.7383117675781,292.3364562988281,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144266998395,7.550961633739917e-09,0.0010144191328436,-0.0188338980078697,0.0,0.0,0.0,-0.0085561536252498,60.0,8.01691722869873,-0.0,-7.01617537401944e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.533327829558402e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001003905417746,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.414811261696741e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0001003905344987,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.0004762093012686,286.6693115234375,294.1499938964844,292.4309387207031,292.10113525390625,292.7330627441406,292.3594970703125,287.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157683864235,7.707692262215461e-09,0.0010157607030123,-0.0192443840205669,0.0,0.0,0.0,-0.0086338585242629,60.0,8.058448791503906,-0.0,-7.034727644850136e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.533327829558402e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001003905417746,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.414811261696741e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0001003905344987,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.0004762093012686,286.6693115234375,294.1499938964844,292.4309387207031,292.10113525390625,292.7330627441406,292.3594970703125,287.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157683864235,7.707692262215461e-09,0.0010157607030123,-0.0192443840205669,0.0,0.0,0.0,-0.0086338585242629,60.0,8.058448791503906,-0.0,-7.034727644850136e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.543985652271658e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001005027806968,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,7.423101487802342e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001005027734208,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0004767416976392,286.6774597167969,294.1499938964844,292.45233154296875,292.1223449707031,292.72808837890625,292.3825988769531,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840479376852727e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,8.098630905151367,-0.0,-7.050466166447222e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.543985652271658e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001005027806968,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,7.423101487802342e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001005027734208,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0004767416976392,286.6774597167969,294.1499938964844,292.45233154296875,292.1223449707031,292.72808837890625,292.3825988769531,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840479376852727e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,8.098630905151367,-0.0,-7.050466166447222e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,9.552427945891397e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001005916783469,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,7.429667311953381e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.000100591671071,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0004771634121425,286.68560791015625,294.1499938964844,292.4732360839844,292.14306640625,292.7236633300781,292.4052734375,287.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945655688956776e-09,0.0010177940130233,-0.0198676083236932,0.0,0.0,0.0,-0.0087518207728862,60.0,8.136550903320312,-0.0,-7.062944007429905e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,9.552427945891397e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001005916783469,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,7.429667311953381e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.000100591671071,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0004771634121425,286.68560791015625,294.1499938964844,292.4732360839844,292.14306640625,292.7236633300781,292.4052734375,287.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945655688956776e-09,0.0010177940130233,-0.0198676083236932,0.0,0.0,0.0,-0.0087518207728862,60.0,8.136550903320312,-0.0,-7.062944007429905e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.55805226112716e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001006509046419,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.434041617671028e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001006508973659,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0004774443514179,286.6937255859375,294.1499938964844,292.4935607910156,292.1632385253906,292.7198181152344,292.42730712890625,287.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184007696807,8.015725860843759e-09,0.0010183927370235,-0.0200511161237955,0.0,0.0,0.0,-0.0087865553796291,60.0,8.171418190002441,-0.0,-7.071263041780186e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.55805226112716e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001006509046419,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.434041617671028e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001006508973659,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0004774443514179,286.6937255859375,294.1499938964844,292.4935607910156,292.1632385253906,292.7198181152344,292.42730712890625,287.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184007696807,8.015725860843759e-09,0.0010183927370235,-0.0200511161237955,0.0,0.0,0.0,-0.0087865553796291,60.0,8.171418190002441,-0.0,-7.071263041780186e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,9.560737089486791e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0001006791790132,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,7.436129817506298e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001006791644613,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0004775784618686,286.6977844238281,294.1499938964844,292.50347900390625,292.1730651855469,292.7178955078125,292.43829345703125,287.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186866857111,8.049175548308085e-09,0.0010186786530539,-0.0201387181878089,0.0,0.0,0.0,-0.0088031366467475,60.0,8.18871784210205,-0.0,-7.075236396758555e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,9.562050399836151e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001006930033327,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,7.43715136195533e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001006929960567,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0004776440619025,286.70184326171875,294.1499938964844,292.5132141113281,292.1827087402344,292.7162170410156,292.44891357421875,287.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188260348513,8.065536682977381e-09,0.0010188180021941,-0.0201815664768219,0.0,0.0,0.0,-0.0088112447410821,60.0,8.204482078552246,-0.0,-7.077179731140859e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,9.56393705564551e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001007128739729,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,7.43861892260611e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001007128666969,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0004777383001055,286.7099304199219,294.1499938964844,292.53204345703125,292.2013854980469,292.7131042480469,292.46978759765625,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190299944952,8.089042324854745e-09,0.0010190218454226,-0.0202431213110685,0.0,0.0,0.0,-0.0088229114189744,60.0,8.234468460083008,-0.0,-7.079972874635132e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,9.56393705564551e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001007128739729,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,7.43861892260611e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001007128666969,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0004777383001055,286.7099304199219,294.1499938964844,292.53204345703125,292.2013854980469,292.7131042480469,292.46978759765625,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190299944952,8.089042324854745e-09,0.0010190218454226,-0.0202431213110685,0.0,0.0,0.0,-0.0088229114189744,60.0,8.234468460083008,-0.0,-7.079972874635132e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.050000000745058,9.56290605245158e-05,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.523193359375,0.0,0.050000000745058,0.0001007020182441,298.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.050000000745058,7.437817112077028e-05,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.050000000745058,0.0001007020109682,298.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.050000000745058,0.0004776868154294,286.7179870605469,286.9339904785156,292.54998779296875,292.2191772460937,292.7103271484375,292.4898376464844,287.6078491210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010189182357862,8.076195712192202e-09,0.001018910203129,-0.0202094819396734,0.0,0.0,0.0,-0.008816534653306,60.0,8.261341094970703,-0.0,-7.078446628838719e-08,1.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.050000000745058,9.56290605245158e-05,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.523193359375,0.0,0.050000000745058,0.0001007020182441,298.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.050000000745058,7.437817112077028e-05,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.050000000745058,0.0001007020109682,298.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.050000000745058,0.0004776868154294,286.7179870605469,286.9339904785156,292.54998779296875,292.2191772460937,292.7103271484375,292.4898376464844,287.6078491210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010189182357862,8.076195712192202e-09,0.001018910203129,-0.0202094819396734,0.0,0.0,0.0,-0.008816534653306,60.0,8.261341094970703,-0.0,-7.078446628838719e-08,1.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27838134765625,0.6338610053062439,0.050000000745058,0.0408529043197631,298.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.6338610053062439,0.050000000745058,0.0430200770497322,298.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783203125,0.6338610053062439,0.050000000745058,0.0317744798958301,298.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27838134765625,0.6338610053062439,0.050000000745058,0.0430200733244419,298.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784423828125,0.6338610053062439,0.050000000745058,0.2040686905384063,287.4130554199219,286.9232177734375,292.5586853027344,292.2276306152344,296.3701477050781,297.3584899902344,287.7953186035156,1.0,0.1097042709589004,0.0829577893018722,0.0829577893018722,1.0,1.0,-0.4342131912708282,0.0004841307236347,0.4337290823459625,-0.1301142573356628,0.0,0.0,0.0,10.211336135864258,60.0,1139.7838134765625,0.0,12.28158473968506,1.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484741210937,0.6315804123878479,0.050000000745058,0.0452429130673408,298.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484741210937,0.6315804123878479,0.050000000745058,0.0476429685950279,298.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484741210937,0.6315804123878479,0.050000000745058,0.0351889319717884,298.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484741210937,0.6315804123878479,0.050000000745058,0.0476429685950279,298.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484741210937,0.6315804123878479,0.050000000745058,0.2259977310895919,288.3572082519531,286.9125061035156,292.5673522949219,292.2356262207031,296.91119384765625,298.6753845214844,289.0224609375,1.0,0.1210855692625045,0.1659155786037445,0.1659155786037445,1.0,1.0,-0.4820713996887207,0.0171087216585874,0.4649626910686493,-0.1249155551195144,0.0,0.0,0.0,12.50210189819336,60.0,2388.979736328125,0.0,16.681289672851562,1.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.0456802882254123,298.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.0481035448610782,298.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.035529114305973,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.0481035448610782,298.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.2281825095415115,289.1118469238281,286.8912658691406,292.58447265625,292.2503967285156,296.8821105957031,298.68115234375,287.731201171875,1.0,0.1405831426382064,0.331831157207489,0.331831157207489,1.0,1.0,-0.4867326617240906,0.0636308118700981,0.4231018722057342,-0.0796555206179618,1.0,1.0,0.0,20.029327392578125,60.0,13582.642578125,0.0,23.18412208557129,1.0,281.6462097167969,287.694091796875,298.71563720703125,300.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,1477.7152099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172864556312561,1.0,0.0,0.0,0.8087864518165588,0.8087891340255737,5.0302308096661363e-08,4.252881050109863,4.252871513366699,9.896623851091135e-06,0.0,0.0,-0.0,5564.927734375,0.0,16.608858108520508,1893.60302734375,0.0,307.2030944824219,0.2065891474485397,1.0,0.0,3.0,1.0,0.0
17989440,298.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.0456802882254123,298.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.0481035448610782,298.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.035529114305973,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.0481035448610782,298.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2515869140625,0.5710634589195251,0.050000000745058,0.2281825095415115,289.1118469238281,286.8912658691406,292.58447265625,292.2503967285156,296.8821105957031,298.68115234375,287.731201171875,1.0,0.1405831426382064,0.331831157207489,0.331831157207489,1.0,1.0,-0.4867326617240906,0.0636308118700981,0.4231018722057342,-0.0796555206179618,1.0,1.0,0.0,20.029327392578125,60.0,13582.642578125,0.0,23.18412208557129,1.0,281.6462097167969,287.694091796875,298.71563720703125,300.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,1477.7152099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172864556312561,1.0,0.0,0.0,0.8087864518165588,0.8087891340255737,5.0302308096661363e-08,4.252881050109863,4.252871513366699,9.896623851091135e-06,0.0,0.0,-0.0,5564.927734375,0.0,16.608858108520508,1893.60302734375,0.0,307.2030944824219,0.2065891474485397,1.0,0.0,3.0,1.0,0.0
17989500,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.5492733120918274,0.050000000745058,0.0458176918327808,298.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.5492733120918274,0.050000000745058,0.0482482351362705,298.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.5492733120918274,0.050000000745058,0.035635981708765,298.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.5492733120918274,0.050000000745058,0.0482482351362705,298.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.5492733120918274,0.050000000745058,0.2288688421249389,286.71014404296875,286.8807067871094,292.59295654296875,292.2571716308594,296.8599548339844,298.6481628417969,285.849609375,1.0,0.1489831507205963,0.4147889614105224,0.4147889614105224,1.0,1.0,-0.4881968200206756,0.1028188318014144,0.3853780031204223,-0.0409742556512355,0.6012259125709534,0.6012259125709534,0.0,23.70747375488281,60.0,12574.4814453125,0.0,26.33515739440918,1.0,282.2110595703125,285.4246520996094,297.444091796875,299.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,3286.7392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749394297599792,1.0,0.0,0.0,1.0657930374145508,1.0657951831817627,7.617241948310038e-08,4.265497207641602,4.2654876708984375,9.789572686713656e-06,0.0,0.0,-0.0,4226.2041015625,0.0,38.6752815246582,1895.3790283203125,0.0,798.6600952148438,0.2724202871322632,1.0,0.0,3.0,1.0,0.0
