time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989560,298.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.5324796438217163,0.050000000745058,0.0459490194916725,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.5324796438217163,0.050000000745058,0.0483865328133106,298.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.5324796438217163,0.050000000745058,0.0357381254434585,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.5324796438217163,0.050000000745058,0.0483865328133106,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.5324796438217163,0.050000000745058,0.2295248657464981,285.7164001464844,286.8702392578125,292.6014404296875,292.2635498046875,296.7369689941406,298.6105651855469,286.00396728515625,1.0,0.1565417796373367,0.5318311452865601,0.5318311452865601,0.800000011920929,1.0,-0.489596277475357,0.1620529741048813,0.3275432884693146,0.0176859367638826,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22720718383789,60.0,5205.33837890625,0.0,29.364482879638672,1.0,282.4400329589844,285.5462951660156,296.1457214355469,297.201171875,293.1499938964844,293.1499938964844,283.1499938964844,20433.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597011387348175,1.0,0.0,0.0,0.1581116467714309,0.2560699582099914,3.101253920334556e-09,4.26591157913208,4.265902042388916,9.78603566181846e-06,0.0,0.0,-0.0,850.1165771484375,0.0,11.19908046722412,1895.4354248046875,0.0,912.2957153320312,0.235853835940361,1.0,0.0,3.0,1.0,0.0
17989620,298.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.0461865663528442,298.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.0486366786062717,298.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.035922884941101,298.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.0486366786062717,298.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.2307114601135254,287.5906677246094,286.849365234375,292.6182556152344,292.2752380371094,294.71112060546875,298.55572509765625,287.0724792480469,1.0,0.1693767607212066,0.76591557264328,0.76591557264328,0.4000000059604645,1.0,-0.4921272397041321,0.3491063117980957,0.1430209428071975,0.2033523917198181,0.8674634695053101,0.8674634695053101,0.0,33.604740142822266,60.0,13381.0859375,-0.0,34.93265151977539,1.0,282.7297668457031,286.91461181640625,294.7645263671875,295.7100830078125,293.1499938964844,293.1499938964844,283.1499938964844,4653.75341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450754314661026,1.0,0.0,0.0,1.1231744289398191,1.1603785753250122,8.417592312071066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.03955078125,0.0,49.836334228515625,1895.4371337890625,0.0,376.6169128417969,0.2981646955013275,1.0,0.0,3.0,1.0,0.0
17989680,298.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.0461865663528442,298.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.0486366786062717,298.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.035922884941101,298.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.0486366786062717,298.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.5097686648368835,0.050000000745058,0.2307114601135254,287.5906677246094,286.849365234375,292.6182556152344,292.2752380371094,294.71112060546875,298.55572509765625,287.0724792480469,1.0,0.1693767607212066,0.76591557264328,0.76591557264328,0.4000000059604645,1.0,-0.4921272397041321,0.3491063117980957,0.1430209428071975,0.2033523917198181,0.8674634695053101,0.8674634695053101,0.0,33.604740142822266,60.0,13381.0859375,-0.0,34.93265151977539,1.0,282.7297668457031,286.91461181640625,294.7645263671875,295.7100830078125,293.1499938964844,293.1499938964844,283.1499938964844,4653.75341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450754314661026,1.0,0.0,0.0,1.1231744289398191,1.1603785753250122,8.417592312071066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.03955078125,0.0,49.836334228515625,1895.4371337890625,0.0,376.6169128417969,0.2981646955013275,1.0,0.0,3.0,1.0,0.0
17989740,298.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.5009207129478455,0.050000000745058,0.0463078841567039,298.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.5009207129478455,0.050000000745058,0.0487644337117672,298.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.5009207129478455,0.050000000745058,0.0360172428190708,298.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.5009207129478455,0.050000000745058,0.0487644337117672,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.5009207129478455,0.050000000745058,0.2313174754381179,286.07012939453125,286.8373107910156,292.6279602050781,292.2813415527344,293.14605712890625,298.5291748046875,285.7660522460937,1.0,0.1755698323249817,0.9014848470687866,0.9014848470687866,0.168341264128685,1.0,-0.4934202432632446,0.4652416706085205,0.028178596869111,0.3186701834201813,5.551115123125783e-17,5.551115123125783e-17,0.0,36.86610794067383,60.0,5556.63232421875,-0.0,37.81365585327149,1.0,282.9135131835937,285.5918273925781,294.9209289550781,295.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,25890.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198669791221618,1.0,0.0,0.0,0.2861281633377075,0.2914706468582153,6.1791691763346535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.095703125,0.0,16.420522689819336,1895.4371337890625,0.0,312.1307067871094,0.2644704580307007,1.0,0.0,3.0,1.0,0.0
17989800,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.4956991076469421,0.050000000745058,0.0463891625404357,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.4956991076469421,0.050000000745058,0.048850018531084,298.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.4956991076469421,0.050000000745058,0.0360804572701454,298.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.4956991076469421,0.050000000745058,0.048850018531084,298.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.4956991076469421,0.050000000745058,0.2317234575748443,286.19488525390625,286.8285827636719,292.635009765625,292.2854919433594,292.6653137207031,298.5052185058594,286.765380859375,1.0,0.1795609444379806,1.0,1.0,0.0,1.0,-0.4942863583564758,0.4942846000194549,1.7713814486342017e-06,0.3473802506923675,5.551115123125783e-17,5.551115123125783e-17,0.0,39.04413986206055,60.0,4229.03173828125,-0.0,39.7388801574707,1.0,282.9284973144531,286.0562744140625,294.67730712890625,295.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,23143.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548226058483124,1.0,0.0,0.0,0.0039716572500765,0.2967322766780853,7.53158924116093e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,286.1420288085937,0.0,14.279335975646973,1895.4371337890625,0.0,201.839096069336,0.2499322295188903,1.0,0.0,3.0,1.0,0.0
17989860,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0465593114495277,298.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0490291938185691,298.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0362127982079982,298.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0490291938185691,298.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.232573390007019,287.1495056152344,286.6580505371094,292.6517028808594,292.2944641113281,293.4269714355469,298.4671630859375,286.3761901855469,1.0,0.1875336170196533,1.0,1.0,0.3365631699562073,1.0,-0.4960997104644775,0.4118983745574951,0.084201343357563,0.2649745643138885,0.7072610855102539,0.7072610855102539,0.0,43.581878662109375,48.0,12567.8896484375,-0.0,43.74826431274414,1.0,283.05377197265625,286.03045654296875,295.1822509765625,295.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,7052.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774460017681122,1.0,0.0,0.0,1.2544119358062744,1.2589731216430664,1.0499625346938046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.19970703125,0.0,69.7917709350586,1895.4371337890625,0.0,9.74800968170166,0.3254494369029999,1.0,0.0,3.0,1.0,0.0
17989920,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0465593114495277,298.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0490291938185691,298.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0362127982079982,298.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.0490291938185691,298.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.48592010140419,0.050000000745058,0.232573390007019,287.1495056152344,286.6580505371094,292.6517028808594,292.2944641113281,293.4269714355469,298.4671630859375,286.3761901855469,1.0,0.1875336170196533,1.0,1.0,0.3365631699562073,1.0,-0.4960997104644775,0.4118983745574951,0.084201343357563,0.2649745643138885,0.7072610855102539,0.7072610855102539,0.0,43.581878662109375,48.0,12567.8896484375,-0.0,43.74826431274414,1.0,283.05377197265625,286.03045654296875,295.1822509765625,295.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,7052.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774460017681122,1.0,0.0,0.0,1.2544119358062744,1.2589731216430664,1.0499625346938046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.19970703125,0.0,69.7917709350586,1895.4371337890625,0.0,9.74800968170166,0.3254494369029999,1.0,0.0,3.0,1.0,0.0
17989980,298.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0466034635901451,298.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0490756928920745,298.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0362471379339695,298.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0490756928920745,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.2327939569950103,286.6863098144531,286.4908447265625,292.6684265136719,292.3022155761719,295.5075988769531,298.4289855957031,287.40447998046875,1.0,0.1889730244874954,1.0,1.0,0.6731263399124146,1.0,-0.4965702891349792,0.2403258830308914,0.2562443912029266,0.0940393432974815,0.2875907123088836,0.2875907123088836,0.0,44.73870468139648,36.0,5160.4384765625,0.0,44.7509765625,1.0,283.09149169921875,286.50079345703125,295.1822509765625,295.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,21029.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817097902297973,1.0,0.0,0.0,0.1743919253349304,0.4955700933933258,3.447044649718123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.4246215820312,0.0,22.99565315246582,1895.4371337890625,0.0,29.17926788330078,0.2565034627914428,1.0,0.0,3.0,1.0,0.0
17990040,298.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0466034635901451,298.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0490756928920745,298.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0362471379339695,298.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.0490756928920745,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.4835241138935089,0.050000000745058,0.2327939569950103,286.6863098144531,286.4908447265625,292.6684265136719,292.3022155761719,295.5075988769531,298.4289855957031,287.40447998046875,1.0,0.1889730244874954,1.0,1.0,0.6731263399124146,1.0,-0.4965702891349792,0.2403258830308914,0.2562443912029266,0.0940393432974815,0.2875907123088836,0.2875907123088836,0.0,44.73870468139648,36.0,5160.4384765625,0.0,44.7509765625,1.0,283.09149169921875,286.50079345703125,295.1822509765625,295.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,21029.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817097902297973,1.0,0.0,0.0,0.1743919253349304,0.4955700933933258,3.447044649718123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.4246215820312,0.0,22.99565315246582,1895.4371337890625,0.0,29.17926788330078,0.2565034627914428,1.0,0.0,3.0,1.0,0.0
17990100,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.4847296476364136,0.050000000745058,0.0465811900794506,298.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.4847296476364136,0.050000000745058,0.0490522347390651,298.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.4847296476364136,0.050000000745058,0.0362298153340816,298.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.4847296476364136,0.050000000745058,0.0490522347390651,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.4847296476364136,0.050000000745058,0.2326826900243759,287.3574523925781,286.4821472167969,292.6767883300781,292.3056640625,295.8254699707031,298.417724609375,286.8371276855469,1.0,0.1877772361040115,1.0,1.0,0.8414078950881958,1.0,-0.4963329434394836,0.22088722884655,0.2754456996917724,0.0747384652495384,0.9851629734039308,0.9851629734039308,0.0,44.14040756225586,36.0,13195.1162109375,0.0,44.21484756469727,1.0,283.115966796875,286.4642944335937,295.4054260253906,296.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,4196.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976326644420624,1.0,0.0,0.0,1.2878986597061155,1.3073691129684448,1.1067685079524381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.21484375,0.0,68.08683013916016,1895.4371337890625,0.0,112.2381820678711,0.3296897411346435,1.0,0.0,3.0,1.0,0.0
17990160,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.4872432649135589,0.050000000745058,0.0465352199971675,298.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.4872432649135589,0.050000000745058,0.0490038283169269,298.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.4872432649135589,0.050000000745058,0.036194059997797,298.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.4872432649135589,0.050000000745058,0.0490038283169269,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.4872432649135589,0.050000000745058,0.2324530631303787,286.1441650390625,286.3269348144531,292.6851806640625,292.308837890625,295.74078369140625,298.40606689453125,285.6537780761719,1.0,0.1854971051216125,1.0,1.0,0.6731263399124146,1.0,-0.4958431422710418,0.2357395589351654,0.2601035833358764,0.0896434113383293,0.378937155008316,0.378937155008316,0.0,42.91314697265625,25.0,9826.7666015625,0.0,43.12489700317383,1.0,283.13250732421875,285.28759765625,295.6918029785156,296.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,21846.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352971613407135,1.0,0.0,0.0,1.0278397798538208,1.0279273986816406,7.049272454651145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.352294921875,0.0,74.28998565673828,1895.4371337890625,0.0,198.96661376953125,0.3214484751224518,1.0,0.0,3.0,1.0,0.0
17990220,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.5258583426475525,0.050000000745058,0.0460088998079299,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.783897876739502,0.1655136197805404,0.1496693342924118,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.7999656200408936,0.1723369061946869,0.1172825768589973,298.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.5258583426475525,0.050000000745058,0.0484495870769023,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.5258583426475525,0.050000000745058,0.2298239767551422,287.1551513671875,286.3116760253906,292.7013854980469,292.31427001953125,294.1234436035156,298.3400573730469,287.31524658203125,1.0,0.1824169754981994,1.0,1.0,0.3485734164714813,1.0,-0.709623396396637,0.5541393756866455,0.155483990907669,0.358208030462265,0.949999988079071,0.949999988079071,0.0,30.664379119873047,25.0,14275.3037109375,-0.0,57.36223983764648,1.0,283.1396484375,287.1307678222656,295.18951416015625,295.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,8120.7724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294683396816253,1.0,0.0,0.0,1.0562005043029783,1.1318774223327637,7.44365422633564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.61962890625,0.0,53.04561233520508,1895.4371337890625,0.0,162.70494079589844,0.3110318183898926,1.0,0.0,3.0,1.0,0.0
17990280,298.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.5268170237541199,0.050000000745058,0.0459997281432151,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523498535156,0.7881060838699341,0.1653614193201065,0.1513087898492813,298.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25799560546875,0.8032468557357788,0.1721785068511963,0.118131048977375,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.5268170237541199,0.050000000745058,0.0484399273991584,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.5268170237541199,0.050000000745058,0.2297781705856323,287.20318603515625,286.16632080078125,292.7019958496094,292.314453125,294.0374450683594,298.33453369140625,287.2379455566406,1.0,0.1822801530361175,1.0,1.0,0.3365631699562073,1.0,-0.7124031186103821,0.5666149854660034,0.145788162946701,0.370199590921402,1.0,1.0,0.0,30.44921493530273,25.0,14859.716796875,-0.0,57.49989700317383,1.0,283.1400756835937,287.0639038085937,295.1997375488281,295.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,6264.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296197056770324,1.0,0.0,0.0,1.1486995220184326,1.204101800918579,8.804532569683945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.72509765625,0.0,57.901554107666016,1895.4371337890625,0.0,162.93896484375,0.3194584548473358,1.0,0.0,3.0,1.0,0.0
17990340,298.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.5316361784934998,0.1594200432300567,0.0459555350244045,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.8027563691139221,0.1626695394515991,0.1559509187936782,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.814254641532898,0.1702548116445541,0.1202139109373092,298.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.5316361784934998,0.050000000745058,0.04839339107275,298.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.5316361784934998,0.050000000745058,0.2295574098825454,286.20074462890625,286.1580810546875,292.7117919921875,292.3172607421875,293.0473327636719,298.2547302246094,285.8871765136719,1.0,0.1812110543251037,1.0,1.0,0.1416436731815338,1.0,-0.7201207280158997,0.6875165700912476,0.0326041094958782,0.4892175495624542,0.652482271194458,0.652482271194458,0.0,29.3681583404541,25.0,14592.87109375,-0.0,57.287845611572266,1.0,283.1456298828125,285.6355285644531,295.60748291015625,296.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,7771.51611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810894191265106,1.0,0.0,0.0,1.4918358325958252,1.4919497966766355,1.4850309071334777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.65625,0.0,110.06838989257812,1895.4371337890625,0.0,243.62130737304688,0.3775608539581299,1.0,0.0,3.0,1.0,0.0
17990400,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8195825815200806,0.1577391475439071,0.1283727288246154,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8540636301040649,0.1612684577703476,0.1540706753730774,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8677322268486023,0.1700356006622314,0.1194061413407325,298.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.6877267956733704,0.1546377837657928,0.0796410292387008,298.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.577127993106842,0.050000000745058,0.228009432554245,285.8129272460937,286.00897216796875,292.7189636230469,292.3191223144531,292.7215881347656,298.1995544433594,285.9888610839844,1.0,0.1826365441083908,1.0,1.0,0.0,1.0,-0.8513314127922058,0.8513284921646118,2.9099671792209847e-06,0.6245718002319336,0.4252434372901916,0.4252434372901916,0.0,22.39364624023437,43.0,11248.521484375,-0.0,67.6510238647461,1.0,283.1473083496094,285.9306945800781,295.6514587402344,296.5478210449219,293.1499938964844,293.1499938964844,283.1499938964844,28392.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138364493846893,1.0,0.0,0.0,0.7223079204559326,0.722316324710846,3.481273935790341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.825439453125,0.0,52.15059280395508,1895.4371337890625,0.0,300.7108154296875,0.3148808479309082,1.0,0.0,3.0,1.0,0.0
17990460,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8846303820610046,0.1551983058452606,0.0954199060797691,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8846303820610046,0.1700507700443267,0.1004817560315132,298.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8846303820610046,0.1844481378793716,0.0742154791951179,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.8846303820610046,0.1540215611457824,0.1004817485809326,297.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.9180124998092652,0.1436650305986404,0.5292227864265442,286.2277526855469,285.8548889160156,292.736083984375,292.32293701171875,292.7351989746094,298.1311950683594,286.1692199707031,1.0,0.1978950947523117,1.0,1.0,0.0,1.0,-1.0817561149597168,1.0817550420761108,1.0444606459714123e-06,0.812693178653717,1.0,1.0,0.0,14.543564796447754,63.0,19449.587890625,-0.0,98.78964233398438,1.0,283.1493225097656,285.9186096191406,295.73150634765625,297.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,7135.71337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827176034450531,1.0,0.0,0.0,1.7142541408538818,1.7142592668533323,1.960847555437795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3623046875,0.0,156.0014190673828,1895.4371337890625,0.0,456.6559448242188,0.4310839474201202,1.0,0.0,3.0,1.0,0.0
17990520,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8846303820610046,0.1551983058452606,0.0954199060797691,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8846303820610046,0.1700507700443267,0.1004817560315132,298.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.8846303820610046,0.1844481378793716,0.0742154791951179,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.8846303820610046,0.1540215611457824,0.1004817485809326,297.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.9180124998092652,0.1436650305986404,0.5292227864265442,286.2277526855469,285.8548889160156,292.736083984375,292.32293701171875,292.7351989746094,298.1311950683594,286.1692199707031,1.0,0.1978950947523117,1.0,1.0,0.0,1.0,-1.0817561149597168,1.0817550420761108,1.0444606459714123e-06,0.812693178653717,1.0,1.0,0.0,14.543564796447754,63.0,19449.587890625,-0.0,98.78964233398438,1.0,283.1493225097656,285.9186096191406,295.73150634765625,297.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,7135.71337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827176034450531,1.0,0.0,0.0,1.7142541408538818,1.7142592668533323,1.960847555437795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3623046875,0.0,156.0014190673828,1895.4371337890625,0.0,456.6559448242188,0.4310839474201202,1.0,0.0,3.0,1.0,0.0
17990580,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8836950063705444,0.1568139940500259,0.0947953462600708,298.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.8836950063705444,0.1776257753372192,0.0998240634799003,298.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.8836950063705444,0.1931636035442352,0.0737297162413597,297.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.8836950063705444,0.1551208049058914,0.0998240634799003,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.9780057668685912,0.1403419822454452,0.6283879280090332,286.0094909667969,285.8471069335937,292.748291015625,292.3251647949219,292.7474365234375,298.091552734375,286.0027770996094,1.0,0.2131479233503341,1.0,1.0,0.0,1.0,-1.1732556819915771,1.1732544898986816,1.1953285365962074e-06,0.8861669301986694,0.9869959354400636,0.9869959354400636,0.0,15.746065139770508,63.0,21129.65234375,-0.0,125.92457580566406,1.0,283.1498107910156,285.7168273925781,295.7308349609375,297.20233154296875,293.1499938964844,293.1499938964844,283.1499938964844,8983.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417337417602539,1.0,0.0,0.0,1.974802851676941,1.974809646606445,2.602201334411802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9375,0.0,236.52452087402344,1895.4371337890625,0.0,652.9760131835938,0.4912554025650024,1.0,0.0,3.0,1.0,0.0
17990640,297.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8892843723297119,0.157145470380783,0.0985734835267067,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8892843723297119,0.1799261718988418,0.1038026288151741,298.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8892843723297119,0.1955307871103286,0.07666826993227,297.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8892843723297119,0.1554535031318664,0.1038026288151741,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9728923439979552,0.1388712078332901,0.6307625770568848,285.9969787597656,285.70416259765625,292.75341796875,292.3260192871094,292.75262451171875,298.06903076171875,285.99786376953125,1.0,0.2207203060388565,1.0,1.0,0.0,1.0,-1.2196295261383057,1.2196282148361206,1.277189994652872e-06,0.9236271381378174,1.0,1.0,0.0,16.652578353881836,83.0,21929.048828125,-0.0,137.65155029296875,1.0,283.14990234375,285.6910400390625,295.69708251953125,297.2225952148437,293.1499938964844,293.1499938964844,283.1499938964844,9670.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611308217048645,1.0,0.0,0.0,2.0666115283966064,2.0666189193725586,2.849778582003637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.705078125,0.0,270.35986328125,1895.4371337890625,0.0,734.580078125,0.5162394642829895,1.0,0.0,3.0,1.0,0.0
17990700,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.935062289237976,0.157078817486763,0.1195441484451294,298.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9044289588928224,0.1828231513500213,0.115329161286354,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9044289588928224,0.1983116865158081,0.0851817280054092,297.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9857478737831116,0.1548371613025665,0.1469716280698776,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9482339024543762,0.1365293711423874,0.6195288300514221,285.9985046386719,285.69940185546875,292.7621765136719,292.3273010253906,292.7614440917969,298.0230407714844,286.001220703125,1.0,0.2349692285060882,1.0,1.0,0.0,1.0,-1.2999842166900637,1.2999827861785889,1.4274193063101848e-06,0.988230049610138,1.0,1.0,0.0,18.566579818725582,83.0,23341.072265625,-0.0,166.8606719970703,1.0,283.14996337890625,285.6561889648437,295.6357116699219,297.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,11184.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888054966926575,1.0,0.0,0.0,2.2276408672332764,2.227649450302124,3.311187128929305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.4560546875,0.0,338.37335205078125,1895.4371337890625,0.0,868.37548828125,0.5524402260780334,1.0,0.0,3.0,1.0,0.0
17990760,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.9484782814979552,0.1539912670850753,0.1402581185102462,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.94030499458313,0.1826913207769394,0.1443464607000351,298.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9396330714225768,0.1976282596588134,0.1064147800207138,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9449321031570436,0.153132289648056,0.1462259739637375,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.9017279148101808,0.1356369256973266,0.6129244565963745,285.99365234375,285.5567626953125,292.7710266113281,292.32843017578125,292.7702941894531,297.96124267578125,286.0069580078125,1.0,0.2505737841129303,1.0,1.0,0.0,1.0,-1.38098406791687,1.3809823989868164,1.590161673448165e-06,1.0532445907592771,1.0,1.0,0.0,21.68060111999512,103.0,24606.748046875,-0.0,201.04324340820312,1.0,283.1499938964844,285.635498046875,295.5775451660156,297.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,12504.0166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105451583862305,1.0,0.0,0.0,2.355314016342163,2.355323553085327,3.701612740769633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.0927734375,0.0,399.9561767578125,1895.4371337890625,0.0,989.0896606445312,0.5861913561820984,1.0,0.0,3.0,1.0,0.0
17990820,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.8162501454353333,0.1503145694732666,0.1366737186908722,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.8631184697151184,0.1796609014272689,0.1715876311063766,297.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.885366678237915,0.1933740079402923,0.1366621702909469,297.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.8170870542526245,0.1512315720319748,0.1443900316953659,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.7842937111854553,0.1335431635379791,0.6065687537193298,286.0645751953125,285.5501708984375,292.7859802246094,292.3300170898437,292.7853088378906,297.8480224609375,286.0614318847656,1.0,0.2783001065254211,1.0,1.0,0.0,1.0,-1.474646806716919,1.4746450185775757,1.7941256373887882e-06,1.1294702291488647,1.0,1.0,0.0,33.918575286865234,103.0,26462.41796875,-0.0,260.83123779296875,1.0,283.1499938964844,285.63360595703125,295.5159912109375,297.3131408691406,293.1499938964844,293.1499938964844,283.1499938964844,14745.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399515271186829,1.0,0.0,0.0,2.5577588081359863,2.557770013809204,4.365283814422585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.6787109375,0.0,512.2063598632812,1895.4371337890625,0.0,1172.9508056640625,0.6324017643928528,1.0,0.0,3.0,1.0,0.0
17990880,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.7684993147850037,0.1499256640672683,0.1364639550447464,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8157457709312439,0.179319366812706,0.1714093089103698,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.8348090648651123,0.1929255276918411,0.1363219022750854,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7697660326957703,0.1509999781847,0.1444102376699447,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.7398632168769836,0.1332551091909408,0.6061832904815674,286.0395202636719,285.41278076171875,292.7889099121094,292.3302917480469,292.7882080078125,297.8290405273437,286.01788330078125,1.0,0.2822545170783996,1.0,1.0,0.0,1.0,-1.4339526891708374,1.4339510202407837,1.7037915540640824e-06,1.0966171026229858,1.0,1.0,0.0,41.154781341552734,91.0,26124.755859375,-0.0,268.5654296875,1.0,283.1499938964844,285.5865478515625,295.5059814453125,297.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,15108.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447816491127014,1.0,0.0,0.0,2.5889761447906494,2.5889878273010254,4.472490786611161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.94384765625,0.0,531.190673828125,1895.4371337890625,0.0,1205.2337646484375,0.6429044604301453,1.0,0.0,3.0,1.0,0.0
17990940,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7186540961265564,0.1492307633161544,0.1357578486204147,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7603950500488281,0.1790817975997924,0.1710093468427658,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7792507410049438,0.1929614841938018,0.1358722001314163,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7208037376403809,0.150766909122467,0.1443166434764862,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.6901030540466309,0.1323691308498382,0.6031401753425598,285.8835754394531,285.40753173828125,292.8043518066406,292.3314819335937,292.8036193847656,297.7542724609375,285.8746032714844,1.0,0.2968632876873016,1.0,1.0,0.0,1.0,-1.428315281867981,1.4283136129379272,1.6914325442485278e-06,1.0919809341430664,1.0,1.0,0.0,54.69670104980469,91.0,26311.03515625,-0.0,299.1120910644531,1.0,283.1499938964844,285.4412536621094,295.4311828613281,297.2535400390625,293.1499938964844,293.1499938964844,283.1499938964844,17121.435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607299447059631,1.0,0.0,0.0,2.756094217300415,2.7561073303222656,5.06852359194454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.82080078125,0.0,640.838623046875,1895.4371337890625,0.0,1315.7027587890625,0.6805533766746521,1.0,0.0,3.0,1.0,0.0
17991000,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.7142665982246399,0.1492665112018585,0.1357897818088531,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.7558175921440125,0.179233431816101,0.1711388528347015,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.7745128870010376,0.1932450830936432,0.136041060090065,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.7165511250495911,0.1508433520793914,0.1444032490253448,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.6853012442588806,0.1322832554578781,0.6029032468795776,285.86865234375,285.27227783203125,292.80712890625,292.3316650390625,292.8064270019531,297.7438659667969,285.86041259765625,1.0,0.298649787902832,1.0,1.0,0.0,1.0,-1.4285321235656738,1.42853045463562,1.6918917253860857e-06,1.092144012451172,1.0,1.0,0.0,56.28292083740234,79.0,26355.94921875,-0.0,303.0641174316406,1.0,283.1499938964844,285.4255676269531,295.4183654785156,297.2413024902344,293.1499938964844,293.1499938964844,283.1499938964844,17407.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621323823928833,1.0,0.0,0.0,2.779017686843872,2.7790310382843018,5.153187885298394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.12890625,0.0,656.9623413085938,1895.4371337890625,0.0,1325.6920166015625,0.6890512704849243,1.0,0.0,3.0,1.0,0.0
17991060,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.6981905102729797,0.1500629037618637,0.1364884674549102,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7410743832588196,0.1809313893318176,0.1726604551076889,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7596953511238098,0.1958996057510376,0.1377914249897003,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.7009928226470947,0.1518343538045883,0.1453622430562973,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.668239951133728,0.1321208626031875,0.6025044322013855,285.7821655273437,285.267822265625,292.82574462890625,292.3326721191406,292.82501220703125,297.68707275390625,285.7770690917969,1.0,0.3062157928943634,1.0,1.0,0.0,1.0,-1.4339674711227417,1.433965802192688,1.7036277313309256e-06,1.096433162689209,1.0,1.0,0.0,62.75053787231445,67.0,26708.734375,-0.0,321.2747497558594,1.0,283.1499938964844,285.3302001953125,295.36236572265625,297.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,19418.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672480702400208,1.0,0.0,0.0,2.935173273086548,2.935188055038452,5.748582907472155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.0107421875,0.0,774.0480346679688,1895.4371337890625,0.0,1362.4932861328125,0.7270058989524841,1.0,0.0,3.0,1.0,0.0
17991120,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.6981905102729797,0.1500629037618637,0.1364884674549102,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7410743832588196,0.1809313893318176,0.1726604551076889,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7596953511238098,0.1958996057510376,0.1377914249897003,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.7009928226470947,0.1518343538045883,0.1453622430562973,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.668239951133728,0.1321208626031875,0.6025044322013855,285.7821655273437,285.267822265625,292.82574462890625,292.3326721191406,292.82501220703125,297.68707275390625,285.7770690917969,1.0,0.3062157928943634,1.0,1.0,0.0,1.0,-1.4339674711227417,1.433965802192688,1.7036277313309256e-06,1.096433162689209,1.0,1.0,0.0,62.75053787231445,67.0,26708.734375,-0.0,321.2747497558594,1.0,283.1499938964844,285.3302001953125,295.36236572265625,297.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,19418.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672480702400208,1.0,0.0,0.0,2.935173273086548,2.935188055038452,5.748582907472155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.0107421875,0.0,774.0480346679688,1895.4371337890625,0.0,1362.4932861328125,0.7270058989524841,1.0,0.0,3.0,1.0,0.0
17991180,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.6991814374923706,0.1514647305011749,0.1376538425683975,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.7429544925689697,0.1833817213773727,0.1748475879430771,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7626723051071167,0.1992775201797485,0.1400642544031143,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.7022284865379333,0.1534056961536407,0.146747276186943,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.6677001714706421,0.1325230449438095,0.6038259267807007,285.7263488769531,285.2633056640625,292.8445129394531,292.3333740234375,292.84375,297.6453857421875,285.7230834960937,1.0,0.3077312409877777,1.0,1.0,0.0,1.0,-1.4439681768417358,1.443966507911682,1.725422862364212e-06,1.1043866872787476,1.0,1.0,0.0,63.36471557617188,67.0,27065.697265625,-0.0,327.3968811035156,1.0,283.1499938964844,285.26446533203125,295.3461608886719,297.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,21166.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692945957183838,1.0,0.0,0.0,3.064451217651367,3.064467430114746,6.266120635700645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.06298828125,0.0,880.896728515625,1895.4371337890625,0.0,1377.3734130859375,0.7554858326911926,1.0,0.0,3.0,1.0,0.0
17991240,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.699303388595581,0.1514891982078552,0.1376734375953674,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7430843114852905,0.1834227591753006,0.1748836785554886,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7628258466720581,0.1993319541215896,0.1401004344224929,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7023544907569885,0.1534329205751419,0.1467704474925995,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.6677936911582947,0.1325328052043914,0.6038569808006287,285.725830078125,285.26324462890625,292.84478759765625,292.3334045410156,292.84405517578125,297.64483642578125,285.7225952148437,1.0,0.307712584733963,1.0,1.0,0.0,1.0,-1.4441436529159546,1.4441419839859009,1.7258070101888734e-06,1.104526400566101,1.0,1.0,0.0,63.33370590209961,55.0,27070.359375,-0.0,327.4022216796875,1.0,283.1499938964844,285.2638244628906,295.3461303710937,297.18463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21186.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693243384361267,1.0,0.0,0.0,3.0658538341522217,3.0658700466156006,6.271858410400455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.30224609375,0.0,882.10693359375,1895.4371337890625,0.0,1377.590087890625,0.7588219046592712,1.0,0.0,3.0,1.0,0.0
17991300,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.7041561007499695,0.1523201763629913,0.1383367180824279,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.7482028007507324,0.184811383485794,0.1761026680469513,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7687929272651672,0.2011620700359344,0.1413151323795318,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.7073417901992798,0.1543593108654022,0.147555872797966,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.6716825366020203,0.1328792721033096,0.6049594879150391,285.7036437988281,285.26092529296875,292.8544616699219,292.33367919921875,292.8537292480469,297.62713623046875,285.7001647949219,1.0,0.3068008422851562,1.0,1.0,0.0,1.0,-1.4501272439956665,1.4501254558563232,1.7389412505508517e-06,1.109290361404419,1.0,1.0,0.0,62.02228927612305,55.0,27268.16796875,-0.0,326.9557189941406,1.0,283.1499938964844,285.2345886230469,295.3460998535156,297.1933288574219,293.1499938964844,293.1499938964844,283.1499938964844,22107.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705213189125061,1.0,0.0,0.0,3.1317641735076904,3.131781101226806,6.544423740706407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.0595703125,0.0,940.2299194335938,1895.4371337890625,0.0,1386.3348388671875,0.7721045613288879,1.0,0.0,3.0,1.0,0.0
17991360,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.7114136219024658,0.1531974077224731,0.1390189230442047,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.7558477520942688,0.1862485855817794,0.1773484051227569,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.7774398922920227,0.2030230462551117,0.1425361186265945,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.7145885229110718,0.1553366929292678,0.1483669430017471,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.67802894115448,0.1332886815071106,0.606236457824707,285.6877746582031,285.2585754394531,292.8642883300781,292.3339233398437,292.863525390625,297.6111755371094,285.68560791015625,1.0,0.3049918711185455,1.0,1.0,0.0,1.0,-1.4564144611358645,1.456412672996521,1.7528135458633187e-06,1.1142973899841309,1.0,1.0,0.0,59.86815643310547,43.0,27422.712890625,-0.0,324.55291748046875,1.0,283.1499938964844,285.2154846191406,295.34747314453125,297.2026672363281,293.1499938964844,293.1499938964844,283.1499938964844,22750.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719486713409424,1.0,0.0,0.0,3.176987171173096,3.17700457572937,6.734792918905441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.63037109375,0.0,981.55224609375,1895.4371337890625,0.0,1396.802490234375,0.7859287858009338,1.0,0.0,3.0,1.0,0.0
