time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991420,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7306951284408569,0.1550263464450836,0.1404029428958892,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7785051465034485,0.1891798079013824,0.1798523962497711,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8021396994590759,0.206763282418251,0.1449582576751709,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7339769601821899,0.1573685556650161,0.1500156819820404,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.697391152381897,0.1342124789953231,0.6090487241744995,285.6595764160156,285.2537841796875,292.8843078613281,292.3343811035156,292.8835144042969,297.58270263671875,285.6581115722656,1.0,0.29948291182518,1.0,1.0,0.0,1.0,-1.4693443775177002,1.469342589378357,1.7815676756072207e-06,1.1245930194854736,1.0,1.0,0.0,53.85823440551758,31.0,27760.654296875,-0.0,315.5780944824219,1.0,283.1499938964844,285.1772766113281,295.3516540527344,297.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,24186.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754729747772217,1.0,0.0,0.0,3.275741577148437,3.2757599353790283,7.159992492233869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0849609375,0.0,1075.9595947265625,1895.4371337890625,0.0,1422.8292236328125,0.810049831867218,1.0,0.0,3.0,1.0,0.0
17991480,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7306951284408569,0.1550263464450836,0.1404029428958892,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7785051465034485,0.1891798079013824,0.1798523962497711,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8021396994590759,0.206763282418251,0.1449582576751709,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7339769601821899,0.1573685556650161,0.1500156819820404,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.697391152381897,0.1342124789953231,0.6090487241744995,285.6595764160156,285.2537841796875,292.8843078613281,292.3343811035156,292.8835144042969,297.58270263671875,285.6581115722656,1.0,0.29948291182518,1.0,1.0,0.0,1.0,-1.4693443775177002,1.469342589378357,1.7815676756072207e-06,1.1245930194854736,1.0,1.0,0.0,53.85823440551758,31.0,27760.654296875,-0.0,315.5780944824219,1.0,283.1499938964844,285.1772766113281,295.3516540527344,297.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,24186.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754729747772217,1.0,0.0,0.0,3.275741577148437,3.2757599353790283,7.159992492233869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0849609375,0.0,1075.9595947265625,1895.4371337890625,0.0,1422.8292236328125,0.810049831867218,1.0,0.0,3.0,1.0,0.0
17991540,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7600250840187073,0.156916856765747,0.141789361834526,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8131387233734131,0.192113772034645,0.1823128461837768,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8363491892814636,0.210463210940361,0.1473159790039062,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7639508843421936,0.1594447791576385,0.1516567319631576,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7257792353630066,0.1352084875106811,0.6119641661643982,285.637939453125,285.24884033203125,292.90484619140625,292.3348083496094,292.9040832519531,297.5578308105469,285.6368713378906,1.0,0.2919432520866394,1.0,1.0,0.0,1.0,-1.4822630882263184,1.482261300086975,1.810597609619436e-06,1.1348755359649658,1.0,1.0,0.0,46.14344787597656,25.0,28081.845703125,-0.0,302.1164245605469,1.0,283.1499938964844,285.1459045410156,295.3540954589844,297.2481384277344,293.1499938964844,293.1499938964844,283.1499938964844,25523.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794045567512512,1.0,0.0,0.0,3.3650870323181152,3.3651065826416016,7.555894967481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.44873046875,0.0,1166.4232177734375,1895.4371337890625,0.0,1452.1634521484375,0.8319050073623657,1.0,0.0,3.0,1.0,0.0
17991600,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7600250840187073,0.156916856765747,0.141789361834526,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8131387233734131,0.192113772034645,0.1823128461837768,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8363491892814636,0.210463210940361,0.1473159790039062,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7639508843421936,0.1594447791576385,0.1516567319631576,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7257792353630066,0.1352084875106811,0.6119641661643982,285.637939453125,285.24884033203125,292.90484619140625,292.3348083496094,292.9040832519531,297.5578308105469,285.6368713378906,1.0,0.2919432520866394,1.0,1.0,0.0,1.0,-1.4822630882263184,1.482261300086975,1.810597609619436e-06,1.1348755359649658,1.0,1.0,0.0,46.14344787597656,25.0,28081.845703125,-0.0,302.1164245605469,1.0,283.1499938964844,285.1459045410156,295.3540954589844,297.2481384277344,293.1499938964844,293.1499938964844,283.1499938964844,25523.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794045567512512,1.0,0.0,0.0,3.3650870323181152,3.3651065826416016,7.555894967481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.44873046875,0.0,1166.4232177734375,1895.4371337890625,0.0,1452.1634521484375,0.8319050073623657,1.0,0.0,3.0,1.0,0.0
17991660,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.7902594208717346,0.158446118235588,0.142934963107109,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.843826949596405,0.194419264793396,0.1842676103115081,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8694984316825867,0.2133552134037017,0.149173155426979,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.7946874499320984,0.1610987931489944,0.1529877930879593,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.7515062689781189,0.1360129565000534,0.6144545674324036,285.6228332519531,285.2447814941406,292.9217224121094,292.3352355957031,292.9209289550781,297.539794921875,285.6218566894531,1.0,0.2865020930767059,1.0,1.0,0.0,1.0,-1.4928022623062134,1.49280047416687,1.8344936734138173e-06,1.143251657485962,1.0,1.0,0.0,40.35969161987305,25.0,28340.248046875,-0.0,292.2413024902344,1.0,283.1499938964844,285.1227722167969,295.3548889160156,297.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,26606.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825800538063049,1.0,0.0,0.0,3.4357056617736816,3.4357261657714844,7.876353720348561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.01611328125,0.0,1241.409912109375,1895.4371337890625,0.0,1476.0838623046875,0.8462724685668945,1.0,0.0,3.0,1.0,0.0
17991720,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.7988981008529663,0.1588299423456192,0.1432248204946518,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.8526071906089783,0.1949867010116577,0.1847506463527679,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8791612386703491,0.214065819978714,0.1496306508779525,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.8034067153930664,0.1615087389945984,0.1533200442790985,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7590337991714478,0.1362119168043136,0.615082323551178,285.6208801269531,285.2437744140625,292.9259948730469,292.3353576660156,292.9252014160156,297.5355224609375,285.62017822265625,1.0,0.2851831614971161,1.0,1.0,0.0,1.0,-1.4954317808151243,1.4954298734664917,1.840485992943286e-06,1.145340085029602,1.0,1.0,0.0,38.972412109375,25.0,28394.390625,-0.0,289.8958435058594,1.0,283.1499938964844,285.1195373535156,295.3547668457031,297.267578125,293.1499938964844,293.1499938964844,283.1499938964844,26790.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683332622051239,1.0,0.0,0.0,3.4475998878479004,3.447620391845703,7.930983656478929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0673828125,0.0,1254.3477783203125,1895.4371337890625,0.0,1481.781982421875,0.8521132469177246,1.0,0.0,3.0,1.0,0.0
17991780,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.8355014324188232,0.1607356667518615,0.1447377800941467,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.8941858410835266,0.1977550387382507,0.187181144952774,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.925501823425293,0.2175306230783462,0.1519162803888321,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.8399600982666016,0.1635189801454544,0.1550238132476806,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.7942418456077576,0.1371740698814392,0.6184564828872681,285.6075439453125,285.238525390625,292.9477844238281,292.3360595703125,292.94696044921875,297.51495361328125,285.6070861816406,1.0,0.281045913696289,1.0,1.0,0.0,1.0,-1.5090055465698242,1.509003758430481,1.8716059457801748e-06,1.15610671043396,1.0,1.0,0.0,33.89327621459961,25.0,28704.5859375,-0.0,282.99468994140625,1.0,283.1499938964844,285.0970458984375,295.3549499511719,297.2860412597656,293.1499938964844,293.1499938964844,283.1499938964844,28008.837890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871283650398254,1.0,0.0,0.0,3.5251007080078125,3.525122165679932,8.291561925943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.5771484375,0.0,1340.8555908203125,1895.4371337890625,0.0,1510.690673828125,0.8711116313934326,1.0,0.0,3.0,1.0,0.0
17991840,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.8355014324188232,0.1607356667518615,0.1447377800941467,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.8941858410835266,0.1977550387382507,0.187181144952774,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.925501823425293,0.2175306230783462,0.1519162803888321,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.8399600982666016,0.1635189801454544,0.1550238132476806,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.7942418456077576,0.1371740698814392,0.6184564828872681,285.6075439453125,285.238525390625,292.9477844238281,292.3360595703125,292.94696044921875,297.51495361328125,285.6070861816406,1.0,0.281045913696289,1.0,1.0,0.0,1.0,-1.5090055465698242,1.509003758430481,1.8716059457801748e-06,1.15610671043396,1.0,1.0,0.0,33.89327621459961,25.0,28704.5859375,-0.0,282.99468994140625,1.0,283.1499938964844,285.0970458984375,295.3549499511719,297.2860412597656,293.1499938964844,293.1499938964844,283.1499938964844,28008.837890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871283650398254,1.0,0.0,0.0,3.5251007080078125,3.525122165679932,8.291561925943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.5771484375,0.0,1340.8555908203125,1895.4371337890625,0.0,1510.690673828125,0.8711116313934326,1.0,0.0,3.0,1.0,0.0
17991900,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8532075881958008,0.1616811901330948,0.1455109119415283,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.915790557861328,0.1990919411182403,0.1883772909641266,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.9498975872993468,0.2192039936780929,0.1530366837978363,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8579844832420349,0.1644959449768066,0.1558745503425598,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8115018606185913,0.1376297324895858,0.6201528310775757,285.6007080078125,285.2358703613281,292.9589233398437,292.3365173339844,292.9580993652344,297.50518798828125,285.59967041015625,1.0,0.2796408832073211,1.0,1.0,0.0,1.0,-1.515772819519043,1.5157709121704102,1.887243570308783e-06,1.1614710092544556,1.0,1.0,0.0,31.94558334350586,25.0,28873.85546875,-0.0,281.0097351074219,1.0,283.1499938964844,285.0841369628906,295.3553161621094,297.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,28731.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889997124671936,1.0,0.0,0.0,3.570284605026245,3.5703065395355225,8.505483037879458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.27294921875,0.0,1393.079833984375,1895.4371337890625,0.0,1525.045654296875,0.8793926239013672,1.0,0.0,3.0,1.0,0.0
17991960,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8711183071136475,0.1626226752996444,0.1462914645671844,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.9386692643165588,0.2003929764032364,0.1895521730184555,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.971402108669281,0.2208335250616073,0.1541355699300766,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8761768341064453,0.1654507964849472,0.1567172110080719,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.8270477652549744,0.1380643546581268,0.6218173503875732,285.5968933105469,285.233154296875,292.9702453613281,292.3370666503906,292.96942138671875,297.4956970214844,285.5965576171875,1.0,0.2786153256893158,1.0,1.0,0.0,1.0,-1.522449970245361,1.5224480628967283,1.902752842397604e-06,1.1667613983154297,1.0,1.0,0.0,30.32306480407715,25.0,29007.494140625,-0.0,279.805908203125,1.0,283.1499938964844,285.0773620605469,295.35528564453125,297.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,29186.359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907880902290344,1.0,0.0,0.0,3.5984373092651367,3.5984597206115723,8.640147939331655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.873046875,0.0,1426.294921875,1895.4371337890625,0.0,1538.8262939453125,0.8891046643257141,1.0,0.0,3.0,1.0,0.0
17992020,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.9011262059211732,0.1644884347915649,0.147884726524353,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.9727316498756408,0.2028895020484924,0.1918537318706512,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9850102066993712,0.2242359220981598,0.1477465331554412,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.906466543674469,0.1672919988632202,0.1583890169858932,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8518346548080444,0.1388693749904632,0.6250970959663391,285.585693359375,285.2275695800781,292.9934387207031,292.3384094238281,292.9925842285156,297.4783020019531,285.5848083496094,1.0,0.2772285342216491,1.0,1.0,0.0,1.0,-1.5317697525024414,1.5317678451538086,1.924611751746852e-06,1.174214243888855,1.0,1.0,0.0,28.175931930541992,28.0,29254.962890625,-0.0,277.2519226074219,1.0,283.1499938964844,285.05682373046875,295.3556823730469,297.3211975097656,293.1499938964844,293.1499938964844,283.1499938964844,30345.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942699551582336,1.0,0.0,0.0,3.669215440750122,3.669238805770874,8.983379302662797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.49853515625,0.0,1512.12353515625,1895.4371337890625,0.0,1565.8294677734375,0.906477689743042,1.0,0.0,3.0,1.0,0.0
17992080,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.9011262059211732,0.1644884347915649,0.147884726524353,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.9727316498756408,0.2028895020484924,0.1918537318706512,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9850102066993712,0.2242359220981598,0.1477465331554412,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.906466543674469,0.1672919988632202,0.1583890169858932,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8518346548080444,0.1388693749904632,0.6250970959663391,285.585693359375,285.2275695800781,292.9934387207031,292.3384094238281,292.9925842285156,297.4783020019531,285.5848083496094,1.0,0.2772285342216491,1.0,1.0,0.0,1.0,-1.5317697525024414,1.5317678451538086,1.924611751746852e-06,1.174214243888855,1.0,1.0,0.0,28.175931930541992,28.0,29254.962890625,-0.0,277.2519226074219,1.0,283.1499938964844,285.05682373046875,295.3556823730469,297.3211975097656,293.1499938964844,293.1499938964844,283.1499938964844,30345.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942699551582336,1.0,0.0,0.0,3.669215440750122,3.669238805770874,8.983379302662797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.49853515625,0.0,1512.12353515625,1895.4371337890625,0.0,1565.8294677734375,0.906477689743042,1.0,0.0,3.0,1.0,0.0
17992140,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.9067368507385254,0.1663177609443664,0.1495207697153091,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.9782684445381165,0.2052095830440521,0.1940786987543106,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.9801042079925536,0.2300528138875961,0.1442447304725647,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.9121736884117126,0.1690122634172439,0.1600325852632522,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.8551706671714783,0.1396015882492065,0.6284040212631226,285.5625,285.2218322753906,293.0173645019531,292.3402709960937,293.0165100097656,297.4716491699219,285.5616760253906,1.0,0.2772604525089264,1.0,1.0,0.0,1.0,-1.5318440198898315,1.5318421125411987,1.924680418596836e-06,1.174175500869751,1.0,1.0,0.0,28.013566970825195,46.0,29351.05078125,-0.0,278.0067443847656,1.0,283.1499938964844,285.0278015136719,295.352294921875,297.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,31487.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966309547424316,1.0,0.0,0.0,3.737579107284546,3.737603187561035,9.3212486262928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.31298828125,0.0,1598.2286376953125,1895.4371337890625,0.0,1584.2672119140625,0.9232651591300964,1.0,0.0,3.0,1.0,0.0
17992200,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.9067368507385254,0.1663177609443664,0.1495207697153091,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.9782684445381165,0.2052095830440521,0.1940786987543106,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.9801042079925536,0.2300528138875961,0.1442447304725647,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.9121736884117126,0.1690122634172439,0.1600325852632522,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.8551706671714783,0.1396015882492065,0.6284040212631226,285.5625,285.2218322753906,293.0173645019531,292.3402709960937,293.0165100097656,297.4716491699219,285.5616760253906,1.0,0.2772604525089264,1.0,1.0,0.0,1.0,-1.5318440198898315,1.5318421125411987,1.924680418596836e-06,1.174175500869751,1.0,1.0,0.0,28.013566970825195,46.0,29351.05078125,-0.0,278.0067443847656,1.0,283.1499938964844,285.0278015136719,295.352294921875,297.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,31487.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966309547424316,1.0,0.0,0.0,3.737579107284546,3.737603187561035,9.3212486262928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.31298828125,0.0,1598.2286376953125,1895.4371337890625,0.0,1584.2672119140625,0.9232651591300964,1.0,0.0,3.0,1.0,0.0
17992260,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8999537229537964,0.1673859804868698,0.1504872590303421,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.971667468547821,0.2064666599035263,0.1953006982803344,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.9843026399612428,0.2325804233551025,0.1505353152751922,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.9048139452934264,0.1699657589197158,0.160960242152214,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8483188152313232,0.1400109082460403,0.6303675770759583,285.5577392578125,285.2185363769531,293.03106689453125,292.3415222167969,293.0301818847656,297.46636962890625,285.5585632324219,1.0,0.2807414531707763,1.0,1.0,0.0,1.0,-1.5456973314285278,1.545695424079895,1.9571946268115425e-06,1.1850013732910156,1.0,1.0,0.0,28.9563045501709,46.0,29601.197265625,-0.0,286.72412109375,1.0,283.1499938964844,285.0197448730469,295.3526611328125,297.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,32256.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978016495704651,1.0,0.0,0.0,3.7829856872558594,3.783010244369507,9.549105470796349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.33984375,0.0,1657.1881103515625,1895.4371337890625,0.0,1593.4473876953125,0.931595504283905,1.0,0.0,3.0,1.0,0.0
17992320,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.8730248808860779,0.1682426184415817,0.1513548493385315,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.9414128065109252,0.2074342221021652,0.1963363736867904,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.9803950786590576,0.2337176650762558,0.1632341891527176,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.877432644367218,0.1707032620906829,0.1617743670940399,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8242577314376831,0.1403008699417114,0.6322647929191589,285.5637512207031,285.21588134765625,293.0421142578125,292.3426513671875,293.0412292480469,297.4579467773437,285.5640869140625,1.0,0.2846637666225433,1.0,1.0,0.0,1.0,-1.5490784645080566,1.5490765571594238,1.966266154340701e-06,1.1886298656463623,1.0,1.0,0.0,31.6590518951416,49.0,29728.509765625,-0.0,298.719970703125,1.0,283.1499938964844,285.0198059082031,295.3555908203125,297.346435546875,293.1499938964844,293.1499938964844,283.1499938964844,32640.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990386843681335,1.0,0.0,0.0,3.805436134338379,3.805461168289185,9.66278207670257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.90966796875,0.0,1686.8680419921875,1895.4371337890625,0.0,1603.1746826171875,0.9399219751358032,1.0,0.0,3.0,1.0,0.0
17992380,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.853863537311554,0.170247733592987,0.153238832950592,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.916599690914154,0.2094111889600753,0.1983707547187805,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.9565598368644714,0.2340983748435974,0.1639115363359451,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8574501872062683,0.1723615229129791,0.163453996181488,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8047387003898621,0.1408599615097046,0.635430097579956,285.5741577148437,285.2097473144531,293.0677185058594,292.345703125,293.0668029785156,297.4314270019531,285.5736999511719,1.0,0.2919243276119232,1.0,1.0,0.0,1.0,-1.578127384185791,1.5781253576278689,2.0354077605588827e-06,1.2109912633895874,1.0,1.0,0.0,34.81234359741211,52.0,30235.638671875,-0.0,317.5289306640625,1.0,283.1499938964844,285.0184326171875,295.36676025390625,297.3864440917969,293.1499938964844,293.1499938964844,283.04998779296875,33754.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034101486206055,1.0,0.0,0.0,3.869837522506714,3.869863271713257,9.992604645958636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.650390625,0.0,1773.968994140625,1895.4371337890625,0.0,1637.7686767578125,0.9547478556632996,1.0,0.0,3.0,1.0,0.0
17992440,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.853863537311554,0.170247733592987,0.153238832950592,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.916599690914154,0.2094111889600753,0.1983707547187805,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.9565598368644714,0.2340983748435974,0.1639115363359451,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8574501872062683,0.1723615229129791,0.163453996181488,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8047387003898621,0.1408599615097046,0.635430097579956,285.5741577148437,285.2097473144531,293.0677185058594,292.345703125,293.0668029785156,297.4314270019531,285.5736999511719,1.0,0.2919243276119232,1.0,1.0,0.0,1.0,-1.578127384185791,1.5781253576278689,2.0354077605588827e-06,1.2109912633895874,1.0,1.0,0.0,34.81234359741211,52.0,30235.638671875,-0.0,317.5289306640625,1.0,283.1499938964844,285.0184326171875,295.36676025390625,297.3864440917969,293.1499938964844,293.1499938964844,283.04998779296875,33754.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034101486206055,1.0,0.0,0.0,3.869837522506714,3.869863271713257,9.992604645958636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.650390625,0.0,1773.968994140625,1895.4371337890625,0.0,1637.7686767578125,0.9547478556632996,1.0,0.0,3.0,1.0,0.0
17992500,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8404648900032043,0.1711744666099548,0.1541827768087387,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.8999961614608765,0.2104253619909286,0.1993911862373352,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.938020646572113,0.2348938733339309,0.1643963009119033,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.843584418296814,0.1731080263853073,0.1642745286226272,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.7901380658149719,0.1410477608442306,0.6368131637573242,285.5241394042969,285.20660400390625,293.0808410644531,292.3475036621094,293.0799255371094,297.42138671875,285.5157470703125,1.0,0.2951231598854065,1.0,1.0,0.0,1.0,-1.5831314325332642,1.5831294059753418,2.047461521215155e-06,1.2148332595825195,1.0,1.0,0.0,36.99567031860352,52.0,30636.876953125,-0.0,325.96600341796875,1.0,283.0661315917969,284.94952392578125,295.3891296386719,297.4590759277344,293.1499938964844,293.1499938964844,283.04998779296875,34338.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087329030036926,1.0,0.0,0.0,3.903123617172241,3.9031498432159424,1.016524606711755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.20947265625,0.0,1820.14013671875,1895.4371337890625,0.0,1680.34130859375,0.960994839668274,1.0,0.0,3.0,1.0,0.0
17992560,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.8294060826301575,0.1720198988914489,0.155047670006752,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.8867778182029724,0.2113263010978698,0.2003650963306427,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.922079622745514,0.2357719540596008,0.1650300621986389,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.8321561217308044,0.173780158162117,0.1650202870368957,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.7777254581451416,0.141169786453247,0.6378705501556396,285.49493408203125,285.2033996582031,293.0942077636719,292.3495178222656,293.09326171875,297.41192626953125,285.4935913085937,1.0,0.2981928288936615,1.0,1.0,0.0,1.0,-1.5882651805877686,1.5882631540298462,2.060025735772797e-06,1.2189080715179443,1.0,1.0,0.0,39.09651184082031,55.0,30753.150390625,-0.0,334.178466796875,1.0,283.0519714355469,284.9261779785156,295.386474609375,297.4524841308594,293.1499938964844,293.1499938964844,282.75,34712.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123023271560669,1.0,0.0,0.0,3.924315690994263,3.924342155456543,1.027593043545494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.9384765625,0.0,1849.948974609375,1895.4371337890625,0.0,1709.1605224609375,0.9660398364067078,1.0,0.0,3.0,1.0,0.0
17992620,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.8138446807861328,0.173038825392723,0.156218945980072,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8684705495834351,0.2123882621526718,0.2016531825065612,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.901226282119751,0.2369449436664581,0.1660273075103759,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.816221296787262,0.174569234251976,0.1660150736570358,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.760578989982605,0.1411263048648834,0.6387808918952942,285.2890014648437,285.1982116699219,293.11578369140625,292.3531188964844,293.11480712890625,297.3957824707031,285.2818603515625,1.0,0.3027607798576355,1.0,1.0,0.0,1.0,-1.5947046279907229,1.5947026014328003,2.0758784557983745e-06,1.2240402698516846,1.0,1.0,0.0,42.40497589111328,55.0,31760.3984375,-0.0,346.379150390625,1.0,282.7645874023437,284.693359375,295.4326171875,297.599853515625,293.1499938964844,293.1499938964844,282.75,35142.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278568744659424,1.0,0.0,0.0,3.948576211929321,3.94860315322876,1.0403376791146002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.30224609375,0.0,1884.4713134765625,1895.4371337890625,0.0,1837.14306640625,0.9718114733695984,1.0,0.0,3.0,1.0,0.0
17992680,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8096951842308044,0.1732697933912277,0.1564583629369735,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.8638560771942139,0.2126092314720153,0.2019090950489044,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.8962984085083008,0.2372146993875503,0.1662415713071823,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.812025785446167,0.1747306138277053,0.1662118732929229,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7562783360481262,0.1410696059465408,0.6387413144111633,285.2749328613281,285.2173767089844,293.1216125488281,292.3541564941406,293.1206359863281,297.3912048339844,285.2710876464844,1.0,0.3039015531539917,1.0,1.0,0.0,1.0,-1.5957460403442385,1.5957438945770264,2.0784486878255848e-06,1.2248696088790894,1.0,1.0,0.0,43.3041877746582,58.0,31793.017578125,-0.0,349.3502502441406,1.0,282.7569885253906,284.6822509765625,295.4183349609375,297.5762939453125,293.1499938964844,293.1499938964844,282.45001220703125,35229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292273044586182,1.0,0.0,0.0,3.9534366130828857,3.953463554382324,1.0429004078105208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.73291015625,0.0,1891.43896484375,1895.4371337890625,0.0,1848.597900390625,0.972967803478241,1.0,0.0,3.0,1.0,0.0
17992740,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7910358309745789,0.1741819530725479,0.1574737876653671,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8444239497184753,0.2133610099554062,0.2028814852237701,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8752596974372864,0.2382178306579589,0.1671206951141357,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.792874276638031,0.1752571910619735,0.1669528484344482,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7381173968315125,0.1405768245458603,0.6376726031303406,285.0854797363281,285.2300109863281,293.1499938964844,292.3597717285156,293.14898681640625,297.3686218261719,285.0915222167969,1.0,0.3090015351772308,1.0,1.0,0.0,1.0,-1.598796248435974,1.5987941026687622,2.086001131829107e-06,1.227310061454773,0.8431546688079834,0.8431546688079834,0.0,47.54642105102539,46.0,32379.19921875,-0.0,362.45159912109375,1.0,282.4566955566406,284.50103759765625,295.4076843261719,297.61236572265625,293.1499938964844,293.1499938964844,282.75,42281.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427175641059875,1.0,0.0,0.0,3.77510118484497,3.775127410888672,9.509341794000647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.69140625,0.0,1725.46728515625,1895.4371337890625,0.0,1962.7864990234373,0.9366755485534668,1.0,0.0,3.0,1.0,0.0
17992800,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7910358309745789,0.1741819530725479,0.1574737876653671,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8444239497184753,0.2133610099554062,0.2028814852237701,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8752596974372864,0.2382178306579589,0.1671206951141357,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.792874276638031,0.1752571910619735,0.1669528484344482,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7381173968315125,0.1405768245458603,0.6376726031303406,285.0854797363281,285.2300109863281,293.1499938964844,292.3597717285156,293.14898681640625,297.3686218261719,285.0915222167969,1.0,0.3090015351772308,1.0,1.0,0.0,1.0,-1.598796248435974,1.5987941026687622,2.086001131829107e-06,1.227310061454773,0.8431546688079834,0.8431546688079834,0.0,47.54642105102539,46.0,32379.19921875,-0.0,362.45159912109375,1.0,282.4566955566406,284.50103759765625,295.4076843261719,297.61236572265625,293.1499938964844,293.1499938964844,282.75,42281.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427175641059875,1.0,0.0,0.0,3.77510118484497,3.775127410888672,9.509341794000647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.69140625,0.0,1725.46728515625,1895.4371337890625,0.0,1962.7864990234373,0.9366755485534668,1.0,0.0,3.0,1.0,0.0
17992860,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7969365119934082,0.1762145012617111,0.1589307636022567,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.8492518067359924,0.2148211300373077,0.203977569937706,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3156433105469,0.8809486031532288,0.2401818484067917,0.1682341396808624,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7976195812225342,0.1763973832130432,0.1677801460027694,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.7406203150749207,0.1405843794345855,0.6366683840751648,285.3156433105469,285.2403564453125,293.1820983886719,292.3677673339844,293.1808776855469,297.3564758300781,285.3154602050781,1.0,0.3083357810974121,1.0,1.0,0.0,1.0,-1.6029822826385498,1.6029802560806274,2.096318212352344e-06,1.2305922508239746,0.9928848147392272,0.9928848147392272,0.0,46.88953399658203,34.0,31830.14453125,-0.0,362.8356323242188,1.0,282.7430419921875,284.7268371582031,295.30621337890625,297.3938903808594,293.1499938964844,293.1499938964844,282.45001220703125,33400.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244157791137695,1.0,0.0,0.0,3.834904432296753,3.834929943084717,9.8130135484098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.64599609375,0.0,1728.34228515625,1895.4371337890625,0.0,1808.5054931640625,0.945218026638031,1.0,0.0,3.0,1.0,0.0
17992920,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7969365119934082,0.1762145012617111,0.1589307636022567,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.8492518067359924,0.2148211300373077,0.203977569937706,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3156433105469,0.8809486031532288,0.2401818484067917,0.1682341396808624,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7976195812225342,0.1763973832130432,0.1677801460027694,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.7406203150749207,0.1405843794345855,0.6366683840751648,285.3156433105469,285.2403564453125,293.1820983886719,292.3677673339844,293.1808776855469,297.3564758300781,285.3154602050781,1.0,0.3083357810974121,1.0,1.0,0.0,1.0,-1.6029822826385498,1.6029802560806274,2.096318212352344e-06,1.2305922508239746,0.9928848147392272,0.9928848147392272,0.0,46.88953399658203,34.0,31830.14453125,-0.0,362.8356323242188,1.0,282.7430419921875,284.7268371582031,295.30621337890625,297.3938903808594,293.1499938964844,293.1499938964844,282.45001220703125,33400.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244157791137695,1.0,0.0,0.0,3.834904432296753,3.834929943084717,9.8130135484098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.64599609375,0.0,1728.34228515625,1895.4371337890625,0.0,1808.5054931640625,0.945218026638031,1.0,0.0,3.0,1.0,0.0
17992980,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8212059140205383,0.178087368607521,0.1606064736843109,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8737016320228577,0.2160467058420181,0.2051285952329635,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9078180193901062,0.2417674958705902,0.1693752110004425,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8205272555351257,0.1773965805768966,0.1686800271272659,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7597157955169678,0.1405358016490936,0.6360897421836853,285.13653564453125,285.2474670410156,293.2204284667969,292.3794250488281,293.218994140625,297.3442077636719,285.1417541503906,1.0,0.3040378391742706,1.0,1.0,0.0,1.0,-1.6081348657608032,1.6081327199935913,2.1091782400617376e-06,1.2347339391708374,0.8477370738983154,0.8477370738983154,0.0,42.63580703735352,25.0,32512.90234375,-0.0,353.8766784667969,1.0,282.4559326171875,284.5472106933594,295.4096374511719,297.5942077636719,293.1499938964844,293.1499938964844,282.75,40631.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352747321128845,1.0,0.0,0.0,3.707125663757324,3.707150936126709,9.169969530375964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.35888671875,0.0,1632.855224609375,1895.4371337890625,0.0,1899.4703369140625,0.920681893825531,1.0,0.0,3.0,1.0,0.0
17993040,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8212059140205383,0.178087368607521,0.1606064736843109,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8737016320228577,0.2160467058420181,0.2051285952329635,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9078180193901062,0.2417674958705902,0.1693752110004425,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8205272555351257,0.1773965805768966,0.1686800271272659,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7597157955169678,0.1405358016490936,0.6360897421836853,285.13653564453125,285.2474670410156,293.2204284667969,292.3794250488281,293.218994140625,297.3442077636719,285.1417541503906,1.0,0.3040378391742706,1.0,1.0,0.0,1.0,-1.6081348657608032,1.6081327199935913,2.1091782400617376e-06,1.2347339391708374,0.8477370738983154,0.8477370738983154,0.0,42.63580703735352,25.0,32512.90234375,-0.0,353.8766784667969,1.0,282.4559326171875,284.5472106933594,295.4096374511719,297.5942077636719,293.1499938964844,293.1499938964844,282.75,40631.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352747321128845,1.0,0.0,0.0,3.707125663757324,3.707150936126709,9.169969530375964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.35888671875,0.0,1632.855224609375,1895.4371337890625,0.0,1899.4703369140625,0.920681893825531,1.0,0.0,3.0,1.0,0.0
17993100,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.8370543122291565,0.1792125552892685,0.1613544374704361,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8914137482643127,0.2167483866214752,0.205568328499794,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30291748046875,0.9286409616470336,0.2426857352256775,0.1698241978883743,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.8356797099113464,0.1779781430959701,0.1690240055322647,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7739580273628235,0.1405777186155319,0.6353910565376282,285.3027648925781,285.2406311035156,293.2417907714844,292.3865661621094,293.2402648925781,297.3394775390625,285.3256225585937,1.0,0.3012477159500122,1.0,1.0,0.0,1.0,-1.6096723079681396,1.6096701622009275,2.113004711645772e-06,1.2359520196914673,0.9502111077308656,0.9502111077308656,0.0,39.98543167114258,25.0,31842.412109375,-0.0,347.40826416015625,1.0,282.7024841308594,284.7460632324219,295.3348083496094,297.3849182128906,293.1499938964844,293.1499938964844,282.75,35876.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258868217468262,1.0,0.0,0.0,3.697525978088379,3.6975505352020255,9.122539381678508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.09130859375,0.0,1585.7562255859375,1895.4371337890625,0.0,1820.72607421875,0.9189101457595824,1.0,0.0,3.0,1.0,0.0
17993160,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.8597373366355896,0.1806303411722183,0.162407785654068,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.9172009825706482,0.2176654934883117,0.2062330245971679,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.9572975635528564,0.2438583672046661,0.1704858392477035,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.8573136329650879,0.1787504106760025,0.1695593446493148,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7945579886436462,0.1407891064882278,0.6354421377182007,285.3531188964844,285.25103759765625,293.2645568847656,292.39453125,293.262939453125,297.3378601074219,285.3522644042969,1.0,0.2981714606285095,1.0,1.0,0.0,1.0,-1.613231539726257,1.613229513168335,2.1218891106400406e-06,1.2387796640396118,1.0,1.0,0.0,36.87978744506836,25.0,32050.111328125,-0.0,340.705322265625,1.0,282.7431640625,284.75640869140625,295.3475036621094,297.4411315917969,293.1499938964844,293.1499938964844,282.45001220703125,32658.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209317088127136,1.0,0.0,0.0,3.8059685230255127,3.8059935569763184,9.66548554970359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.716796875,0.0,1687.641845703125,1895.4371337890625,0.0,1779.6942138671875,0.9380754828453064,1.0,0.0,3.0,1.0,0.0
17993220,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.901283323764801,0.1828014254570007,0.1643967181444168,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.964023768901825,0.2188909202814102,0.2074216455221176,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9966076612472534,0.2453900426626205,0.1716198176145553,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8966802954673767,0.1798153817653656,0.1705574244260788,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8282890319824219,0.1408505141735077,0.6355161666870117,285.1612854003906,285.2508850097656,293.314208984375,292.41290283203125,293.3124084472656,297.3289794921875,285.1638488769531,1.0,0.2945120930671692,1.0,1.0,0.0,1.0,-1.6196833848953247,1.6196812391281128,2.1381754322646884e-06,1.2440104484558103,0.8731492757797241,0.8731492757797241,0.0,32.71939468383789,28.0,32896.04296875,-0.0,332.5289001464844,1.0,282.456787109375,284.5560607910156,295.4584655761719,297.6643981933594,293.1499938964844,293.1499938964844,282.75,38763.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351686954498291,1.0,0.0,0.0,3.74110746383667,3.741132736206055,9.338855306850746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.85986328125,0.0,1658.106689453125,1895.4371337890625,0.0,1898.5736083984373,0.9270533323287964,1.0,0.0,3.0,1.0,0.0
17993280,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.901283323764801,0.1828014254570007,0.1643967181444168,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.964023768901825,0.2188909202814102,0.2074216455221176,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9966076612472534,0.2453900426626205,0.1716198176145553,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8966802954673767,0.1798153817653656,0.1705574244260788,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8282890319824219,0.1408505141735077,0.6355161666870117,285.1612854003906,285.2508850097656,293.314208984375,292.41290283203125,293.3124084472656,297.3289794921875,285.1638488769531,1.0,0.2945120930671692,1.0,1.0,0.0,1.0,-1.6196833848953247,1.6196812391281128,2.1381754322646884e-06,1.2440104484558103,0.8731492757797241,0.8731492757797241,0.0,32.71939468383789,28.0,32896.04296875,-0.0,332.5289001464844,1.0,282.456787109375,284.5560607910156,295.4584655761719,297.6643981933594,293.1499938964844,293.1499938964844,282.75,38763.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351686954498291,1.0,0.0,0.0,3.74110746383667,3.741132736206055,9.338855306850746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.85986328125,0.0,1658.106689453125,1895.4371337890625,0.0,1898.5736083984373,0.9270533323287964,1.0,0.0,3.0,1.0,0.0
