time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8514128923416138,0.1878421306610107,0.1678707301616668,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9030170440673828,0.2233040630817413,0.2105067819356918,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9449941515922546,0.2520982921123504,0.1752533018589019,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8448232412338257,0.1826349347829818,0.1725446134805679,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7795397639274597,0.1431529521942138,0.6400235891342163,285.1034240722656,285.2467956542969,293.36895751953125,292.4342956542969,293.3667907714844,297.3539733886719,285.1108093261719,1.0,0.2870185673236847,1.0,1.0,0.0,1.0,-1.4943760633468628,1.49437415599823,1.870436221906857e-06,1.1748206615447998,0.8275328278541565,0.8275328278541565,0.0,37.8681526184082,31.0,29796.52734375,-0.0,314.47979736328125,1.0,282.74298095703125,284.5636291503906,295.3494567871094,297.30670166015625,293.1499938964844,293.1499938964844,283.04998779296875,38453.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165164947509766,1.0,0.0,0.0,3.733308553695679,3.733333826065064,9.29995906062686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.1171875,0.0,1646.618896484375,1895.4371337890625,0.0,1743.4560546875,0.9226516485214232,1.0,0.0,3.0,1.0,0.0
17993400,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8514128923416138,0.1878421306610107,0.1678707301616668,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9030170440673828,0.2233040630817413,0.2105067819356918,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9449941515922546,0.2520982921123504,0.1752533018589019,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8448232412338257,0.1826349347829818,0.1725446134805679,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7795397639274597,0.1431529521942138,0.6400235891342163,285.1034240722656,285.2467956542969,293.36895751953125,292.4342956542969,293.3667907714844,297.3539733886719,285.1108093261719,1.0,0.2870185673236847,1.0,1.0,0.0,1.0,-1.4943760633468628,1.49437415599823,1.870436221906857e-06,1.1748206615447998,0.8275328278541565,0.8275328278541565,0.0,37.8681526184082,31.0,29796.52734375,-0.0,314.47979736328125,1.0,282.74298095703125,284.5636291503906,295.3494567871094,297.30670166015625,293.1499938964844,293.1499938964844,283.04998779296875,38453.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165164947509766,1.0,0.0,0.0,3.733308553695679,3.733333826065064,9.29995906062686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.1171875,0.0,1646.618896484375,1895.4371337890625,0.0,1743.4560546875,0.9226516485214232,1.0,0.0,3.0,1.0,0.0
17993460,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.9370338320732116,0.1899817585945129,0.1706296354532241,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.9915819764137268,0.2258050739765167,0.2132339626550674,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.9867414236068726,0.2592386901378631,0.1546570509672165,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.925670564174652,0.1837699860334396,0.1741258949041366,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.8496680855751038,0.143148198723793,0.6451273560523987,285.580322265625,285.2386169433594,293.428466796875,292.4585266113281,293.42633056640625,297.3686218261719,285.5814208984375,1.0,0.2894152104854584,1.0,1.0,0.0,1.0,-1.5972081422805786,1.5972061157226562,2.081789943986223e-06,1.2257963418960571,1.0,1.0,0.0,30.42528343200684,49.0,31229.28515625,-0.0,321.47442626953125,1.0,283.04266357421875,284.98944091796875,295.3953857421875,297.4046325683594,293.1499938964844,293.1499938964844,282.75,33197.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962906122207642,1.0,0.0,0.0,3.837966918945313,3.837992429733277,9.828692100199987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.52001953125,0.0,1730.4739990234375,1895.4371337890625,0.0,1581.60302734375,0.9454907774925232,1.0,0.0,3.0,1.0,0.0
17993520,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.9370338320732116,0.1899817585945129,0.1706296354532241,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.9915819764137268,0.2258050739765167,0.2132339626550674,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.9867414236068726,0.2592386901378631,0.1546570509672165,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.925670564174652,0.1837699860334396,0.1741258949041366,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.8496680855751038,0.143148198723793,0.6451273560523987,285.580322265625,285.2386169433594,293.428466796875,292.4585266113281,293.42633056640625,297.3686218261719,285.5814208984375,1.0,0.2894152104854584,1.0,1.0,0.0,1.0,-1.5972081422805786,1.5972061157226562,2.081789943986223e-06,1.2257963418960571,1.0,1.0,0.0,30.42528343200684,49.0,31229.28515625,-0.0,321.47442626953125,1.0,283.04266357421875,284.98944091796875,295.3953857421875,297.4046325683594,293.1499938964844,293.1499938964844,282.75,33197.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962906122207642,1.0,0.0,0.0,3.837966918945313,3.837992429733277,9.828692100199987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.52001953125,0.0,1730.4739990234375,1895.4371337890625,0.0,1581.60302734375,0.9454907774925232,1.0,0.0,3.0,1.0,0.0
17993580,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9325261116027832,0.1921679526567459,0.1727417409420013,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.9870405197143556,0.2264029830694198,0.2148775160312652,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.989696204662323,0.2628730535507202,0.1602842956781387,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.919032633304596,0.1847685873508453,0.1752118468284607,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8433123230934143,0.1432255506515503,0.6459405422210693,285.3969421386719,285.2261962890625,293.4924011230469,292.4853820800781,293.4901428222656,297.3634338378906,285.3971862792969,1.0,0.2980139255523681,1.0,1.0,0.0,1.0,-1.6443971395492554,1.6443949937820437,2.200767085014377e-06,1.2636040449142456,1.0,1.0,0.0,32.05198287963867,67.0,32958.359375,-0.0,343.0466003417969,1.0,282.7554016113281,284.7752990722656,295.5731201171875,297.7576599121094,293.1499938964844,293.1499938964844,282.45001220703125,34316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197619080543518,1.0,0.0,0.0,3.901879549026489,3.9019057750701904,1.0158767054235796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.2333984375,0.0,1818.4000244140625,1895.4371337890625,0.0,1770.062744140625,0.9607008695602416,1.0,0.0,3.0,1.0,0.0
17993640,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9325261116027832,0.1921679526567459,0.1727417409420013,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.9870405197143556,0.2264029830694198,0.2148775160312652,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.989696204662323,0.2628730535507202,0.1602842956781387,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.919032633304596,0.1847685873508453,0.1752118468284607,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8433123230934143,0.1432255506515503,0.6459405422210693,285.3969421386719,285.2261962890625,293.4924011230469,292.4853820800781,293.4901428222656,297.3634338378906,285.3971862792969,1.0,0.2980139255523681,1.0,1.0,0.0,1.0,-1.6443971395492554,1.6443949937820437,2.200767085014377e-06,1.2636040449142456,1.0,1.0,0.0,32.05198287963867,67.0,32958.359375,-0.0,343.0466003417969,1.0,282.7554016113281,284.7752990722656,295.5731201171875,297.7576599121094,293.1499938964844,293.1499938964844,282.45001220703125,34316.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197619080543518,1.0,0.0,0.0,3.901879549026489,3.9019057750701904,1.0158767054235796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.2333984375,0.0,1818.4000244140625,1895.4371337890625,0.0,1770.062744140625,0.9607008695602416,1.0,0.0,3.0,1.0,0.0
17993700,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9063212275505066,0.1931965053081512,0.1737578809261322,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9624068737030028,0.2261840552091598,0.2147009819746017,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.99654620885849,0.2614783644676208,0.1784721314907074,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.8935996890068054,0.1850654184818267,0.1756436228752136,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8223667144775391,0.1430601924657821,0.645977795124054,285.2680358886719,285.2121276855469,293.52587890625,292.499755859375,293.52362060546875,297.3480224609375,285.2485046386719,1.0,0.304412692785263,1.0,1.0,0.0,1.0,-1.6665661334991455,1.666563868522644,2.257710093545029e-06,1.2810370922088623,1.0,1.0,0.0,34.89883041381836,67.0,34264.734375,-0.0,362.9935302734375,1.0,282.4930419921875,284.5968933105469,295.634033203125,297.9667358398437,293.1499938964844,293.1499938964844,282.45001220703125,34696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356762886047363,1.0,0.0,0.0,3.923447132110596,3.923473596572876,1.0271381825077697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.18505859375,0.0,1848.720703125,1895.4371337890625,0.0,1902.8670654296875,0.9658329486846924,1.0,0.0,3.0,1.0,0.0
17993760,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8622055053710938,0.1940545588731765,0.1747979968786239,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.9087857007980348,0.2259813547134399,0.2147185504436493,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.9578701257705688,0.2587246298789978,0.1822130680084228,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.849775493144989,0.1851986497640609,0.1760634183883667,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.7814260125160217,0.1426896303892135,0.645819365978241,285.2098999023437,285.2094421386719,293.56036376953125,292.5146789550781,293.5580139160156,297.3265686035156,285.2060241699219,1.0,0.3113378882408142,1.0,1.0,0.0,1.0,-1.6703730821609497,1.6703708171844482,2.2681542759528384e-06,1.2845079898834229,0.9881728887557985,0.9881728887557985,0.0,40.71708679199219,70.0,34471.70703125,-0.0,382.09619140625,1.0,282.4561767578125,284.5519714355469,295.61944580078125,297.934326171875,293.1499938964844,293.1499938964844,282.1499938964844,35069.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449637055397034,1.0,0.0,0.0,3.9385061264038086,3.938532829284668,1.0350380534873691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.95361328125,0.0,1870.94970703125,1895.4371337890625,0.0,1982.0411376953125,0.9694478511810304,1.0,0.0,3.0,1.0,0.0
17993820,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8174315094947815,0.1956256330013275,0.1765789687633514,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8553946614265442,0.2256238609552383,0.214727371931076,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8929455280303955,0.2562791109085083,0.1801857948303222,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8035755753517151,0.1852345466613769,0.1765252351760864,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7363391518592834,0.1416818648576736,0.6433650255203247,285.0532531738281,285.18829345703125,293.6319885253906,292.54620361328125,293.6295471191406,297.2997741699219,285.06256103515625,1.0,0.3210153579711914,1.0,1.0,0.0,1.0,-1.6699724197387695,1.669970154762268,2.267041509185219e-06,1.284132480621338,0.8330660462379456,0.8330660462379456,0.0,50.03424453735352,73.0,34959.12109375,-0.0,407.8429870605469,1.0,282.1559753417969,284.4111328125,295.60791015625,297.96710205078125,293.1499938964844,293.1499938964844,282.45001220703125,43352.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610988020896912,1.0,0.0,0.0,3.692219257354736,3.6922450065612793,9.096372650674313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.18310546875,0.0,1636.29736328125,1895.4371337890625,0.0,2122.217529296875,0.9198610186576844,1.0,0.0,3.0,1.0,0.0
17993880,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8174315094947815,0.1956256330013275,0.1765789687633514,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8553946614265442,0.2256238609552383,0.214727371931076,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8929455280303955,0.2562791109085083,0.1801857948303222,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8035755753517151,0.1852345466613769,0.1765252351760864,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7363391518592834,0.1416818648576736,0.6433650255203247,285.0532531738281,285.18829345703125,293.6319885253906,292.54620361328125,293.6295471191406,297.2997741699219,285.06256103515625,1.0,0.3210153579711914,1.0,1.0,0.0,1.0,-1.6699724197387695,1.669970154762268,2.267041509185219e-06,1.284132480621338,0.8330660462379456,0.8330660462379456,0.0,50.03424453735352,73.0,34959.12109375,-0.0,407.8429870605469,1.0,282.1559753417969,284.4111328125,295.60791015625,297.96710205078125,293.1499938964844,293.1499938964844,282.45001220703125,43352.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610988020896912,1.0,0.0,0.0,3.692219257354736,3.6922450065612793,9.096372650674313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.18310546875,0.0,1636.29736328125,1895.4371337890625,0.0,2122.217529296875,0.9198610186576844,1.0,0.0,3.0,1.0,0.0
17993940,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.7938454747200012,0.1984093636274337,0.1789971888065338,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.8291298747062683,0.2262703478336334,0.2153154462575912,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.8628935217857361,0.2566328942775726,0.1801932752132415,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.7773230671882629,0.1859517842531204,0.1772529482841491,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7127792835235596,0.1412428170442581,0.6417672038078308,285.27490234375,285.16265869140625,293.7069702148437,292.57977294921875,293.70440673828125,297.2931213378906,285.273681640625,1.0,0.3286902606487274,1.0,1.0,0.0,1.0,-1.672540307044983,1.672537922859192,2.2736746814189246e-06,1.286119818687439,1.0,1.0,0.0,57.0605697631836,61.0,34589.8203125,-0.0,429.2958984375,1.0,282.4432678222656,284.6162414550781,295.5263061523437,297.7745056152344,293.1499938964844,293.1499938964844,282.1499938964844,32699.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443811893463135,1.0,0.0,0.0,3.8060131072998047,3.8060379028320312,9.665711786510656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.20068359375,0.0,1688.0177001953125,1895.4371337890625,0.0,1977.041015625,0.9382324814796448,1.0,0.0,3.0,1.0,0.0
17994000,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.7938454747200012,0.1984093636274337,0.1789971888065338,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.8291298747062683,0.2262703478336334,0.2153154462575912,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.8628935217857361,0.2566328942775726,0.1801932752132415,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.7773230671882629,0.1859517842531204,0.1772529482841491,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7127792835235596,0.1412428170442581,0.6417672038078308,285.27490234375,285.16265869140625,293.7069702148437,292.57977294921875,293.70440673828125,297.2931213378906,285.273681640625,1.0,0.3286902606487274,1.0,1.0,0.0,1.0,-1.672540307044983,1.672537922859192,2.2736746814189246e-06,1.286119818687439,1.0,1.0,0.0,57.0605697631836,61.0,34589.8203125,-0.0,429.2958984375,1.0,282.4432678222656,284.6162414550781,295.5263061523437,297.7745056152344,293.1499938964844,293.1499938964844,282.1499938964844,32699.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443811893463135,1.0,0.0,0.0,3.8060131072998047,3.8060379028320312,9.665711786510656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.20068359375,0.0,1688.0177001953125,1895.4371337890625,0.0,1977.041015625,0.9382324814796448,1.0,0.0,3.0,1.0,0.0
17994060,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.793425977230072,0.200823113322258,0.1814126223325729,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8260176777839661,0.2266879379749298,0.2159269005060196,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8592939376831055,0.2569931447505951,0.1806052178144455,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7743775248527527,0.1864518523216247,0.1779187321662902,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7085540294647217,0.1407333016395568,0.6401675939559937,285.0773010253906,285.1325378417969,293.7848815917969,292.6151428222656,293.7822570800781,297.2865295410156,285.07843017578125,1.0,0.3298121988773346,1.0,1.0,0.0,1.0,-1.675552487373352,1.6755502223968506,2.2816259388491744e-06,1.2885791063308716,0.9045586585998536,0.9045586585998536,0.0,58.28151321411133,49.0,35542.5546875,-0.0,434.5153503417969,1.0,282.15692138671875,284.4043884277344,295.6485290527344,298.0099182128906,293.1499938964844,293.1499938964844,281.8500061035156,37500.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755776047706604,1.0,0.0,0.0,3.779114007949829,3.779139757156372,9.529570093036456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.85595703125,0.0,1693.2421875,1895.4371337890625,0.0,2075.627197265625,0.934828519821167,1.0,0.0,3.0,1.0,0.0
17994120,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.793425977230072,0.200823113322258,0.1814126223325729,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8260176777839661,0.2266879379749298,0.2159269005060196,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8592939376831055,0.2569931447505951,0.1806052178144455,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7743775248527527,0.1864518523216247,0.1779187321662902,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7085540294647217,0.1407333016395568,0.6401675939559937,285.0773010253906,285.1325378417969,293.7848815917969,292.6151428222656,293.7822570800781,297.2865295410156,285.07843017578125,1.0,0.3298121988773346,1.0,1.0,0.0,1.0,-1.675552487373352,1.6755502223968506,2.2816259388491744e-06,1.2885791063308716,0.9045586585998536,0.9045586585998536,0.0,58.28151321411133,49.0,35542.5546875,-0.0,434.5153503417969,1.0,282.15692138671875,284.4043884277344,295.6485290527344,298.0099182128906,293.1499938964844,293.1499938964844,281.8500061035156,37500.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755776047706604,1.0,0.0,0.0,3.779114007949829,3.779139757156372,9.529570093036456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.85595703125,0.0,1693.2421875,1895.4371337890625,0.0,2075.627197265625,0.934828519821167,1.0,0.0,3.0,1.0,0.0
17994180,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8057515621185303,0.2029622793197631,0.1832174807786941,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8350788354873657,0.2267784476280212,0.2159271538257599,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8693274855613708,0.2570719122886657,0.1805814206600189,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7838459610939026,0.1866596192121505,0.1780307292938232,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7155748009681702,0.1400138884782791,0.6365088820457458,284.9951477050781,285.0979919433594,293.86541748046875,292.65216064453125,293.8627014160156,297.2781066894531,285.0078430175781,1.0,0.3264716863632202,1.0,1.0,0.0,1.0,-1.673434138298035,1.6734318733215332,2.276146915392019e-06,1.2869445085525513,0.7970792651176453,0.7970792651176453,0.0,55.57972717285156,37.0,35824.3125,-0.0,425.5913696289063,1.0,281.85772705078125,284.34185791015625,295.6825256347656,298.080322265625,293.1499938964844,293.1499938964844,282.1499938964844,44547.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659974694252014,1.0,0.0,0.0,3.4352712631225586,3.4352948665618896,7.874362495385867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.14404296875,0.0,1367.328857421875,1895.4371337890625,0.0,2165.379150390625,0.8658595085144043,1.0,0.0,3.0,1.0,0.0
17994240,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8057515621185303,0.2029622793197631,0.1832174807786941,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8350788354873657,0.2267784476280212,0.2159271538257599,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8693274855613708,0.2570719122886657,0.1805814206600189,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7838459610939026,0.1866596192121505,0.1780307292938232,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7155748009681702,0.1400138884782791,0.6365088820457458,284.9951477050781,285.0979919433594,293.86541748046875,292.65216064453125,293.8627014160156,297.2781066894531,285.0078430175781,1.0,0.3264716863632202,1.0,1.0,0.0,1.0,-1.673434138298035,1.6734318733215332,2.276146915392019e-06,1.2869445085525513,0.7970792651176453,0.7970792651176453,0.0,55.57972717285156,37.0,35824.3125,-0.0,425.5913696289063,1.0,281.85772705078125,284.34185791015625,295.6825256347656,298.080322265625,293.1499938964844,293.1499938964844,282.1499938964844,44547.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659974694252014,1.0,0.0,0.0,3.4352712631225586,3.4352948665618896,7.874362495385867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.14404296875,0.0,1367.328857421875,1895.4371337890625,0.0,2165.379150390625,0.8658595085144043,1.0,0.0,3.0,1.0,0.0
17994300,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8169335126876831,0.2044645100831985,0.1842658370733261,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8448079228401184,0.2271246016025543,0.215994045138359,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8802439570426941,0.2575178742408752,0.1806656569242477,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7938544750213623,0.1870115548372268,0.1781294494867324,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7232791781425476,0.1398555934429168,0.634806215763092,285.15496826171875,285.0765991210937,293.90655517578125,292.6712341308594,293.90380859375,297.2778015136719,285.1715087890625,1.0,0.3235989212989807,1.0,1.0,0.0,1.0,-1.6729460954666138,1.6729437112808228,2.2748556602891767e-06,1.286542892456055,0.911784052848816,0.911784052848816,0.0,52.99679946899414,37.0,35404.77734375,-0.0,417.9562072753906,1.0,282.0968017578125,284.5067749023437,295.61285400390625,297.8760681152344,293.1499938964844,293.1499938964844,282.1499938964844,35104.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554202675819397,1.0,0.0,0.0,3.4950292110443115,3.495051622390747,8.150699954967422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.27392578125,0.0,1361.081298828125,1895.4371337890625,0.0,2072.525146484375,0.8735840916633606,1.0,0.0,3.0,1.0,0.0
17994360,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8322702646255493,0.206177070736885,0.1856139153242111,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.8596327900886536,0.2276545614004135,0.2162997722625732,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8966851830482483,0.2581747472286224,0.1809766739606857,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8086283802986145,0.1875236481428146,0.1784252375364303,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.7347286343574524,0.1398463696241378,0.6338724493980408,285.1768798828125,285.0589599609375,293.9482116699219,292.6906433105469,293.9454040527344,297.2799072265625,285.1732177734375,1.0,0.3201761245727539,1.0,1.0,0.0,1.0,-1.6745376586914062,1.6745352745056152,2.2790031835029367e-06,1.2877986431121826,0.9750604629516602,0.9750604629516602,0.0,49.65089416503906,25.0,35692.62890625,-0.0,409.326171875,1.0,282.1415100097656,284.49139404296875,295.6371459960937,297.9447021484375,293.1499938964844,293.1499938964844,281.8500061035156,31274.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498090863227844,1.0,0.0,0.0,3.635499000549317,3.635522127151489,8.819040999696881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.755859375,0.0,1481.88232421875,1895.4371337890625,0.0,2023.7999267578125,0.8988969326019287,1.0,0.0,3.0,1.0,0.0
17994420,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8757930994033813,0.2087527066469192,0.1878802627325058,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9033689498901368,0.2280864864587783,0.2166046202182769,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9472327828407288,0.2586328983306885,0.1812678724527359,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8469901084899902,0.1880369633436203,0.1787718683481216,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7687832713127136,0.1394776552915573,0.6313414573669434,284.9684143066406,285.0155944824219,294.0328674316406,292.7304077148437,294.030029296875,297.27703857421875,284.970703125,1.0,0.311872661113739,1.0,1.0,0.0,1.0,-1.6753556728363037,1.6753532886505127,2.2812412225903245e-06,1.2885304689407349,0.8735317587852478,0.8735317587852478,0.0,41.96377944946289,25.0,36588.06640625,-0.0,387.8645629882813,1.0,281.85699462890625,284.2748413085937,295.76806640625,298.1934509277344,293.1499938964844,293.1499938964844,282.1499938964844,37496.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620692849159241,1.0,0.0,0.0,3.61451268196106,3.6145365238189697,8.717516379874723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.833984375,0.0,1505.1357421875,1895.4371337890625,0.0,2130.747314453125,0.8981321454048157,1.0,0.0,3.0,1.0,0.0
17994480,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8757930994033813,0.2087527066469192,0.1878802627325058,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9033689498901368,0.2280864864587783,0.2166046202182769,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9472327828407288,0.2586328983306885,0.1812678724527359,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8469901084899902,0.1880369633436203,0.1787718683481216,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7687832713127136,0.1394776552915573,0.6313414573669434,284.9684143066406,285.0155944824219,294.0328674316406,292.7304077148437,294.030029296875,297.27703857421875,284.970703125,1.0,0.311872661113739,1.0,1.0,0.0,1.0,-1.6753556728363037,1.6753532886505127,2.2812412225903245e-06,1.2885304689407349,0.8735317587852478,0.8735317587852478,0.0,41.96377944946289,25.0,36588.06640625,-0.0,387.8645629882813,1.0,281.85699462890625,284.2748413085937,295.76806640625,298.1934509277344,293.1499938964844,293.1499938964844,282.1499938964844,37496.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620692849159241,1.0,0.0,0.0,3.61451268196106,3.6145365238189697,8.717516379874723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.833984375,0.0,1505.1357421875,1895.4371337890625,0.0,2130.747314453125,0.8981321454048157,1.0,0.0,3.0,1.0,0.0
17994540,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.923433780670166,0.211833119392395,0.1902100592851638,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9519991278648376,0.2288435995578766,0.2169220745563507,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9905319809913636,0.2595347464084625,0.18156498670578,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8871137499809265,0.1888120025396347,0.1791382282972335,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8045741319656372,0.1393159627914428,0.6290169358253479,285.14190673828125,284.96795654296875,294.1190490722656,292.771240234375,294.1161499023437,297.2782592773437,285.14129638671875,1.0,0.3063410222530365,1.0,1.0,0.0,1.0,-1.6765354871749878,1.6765332221984863,2.2843216811452294e-06,1.2894620895385742,1.0,1.0,0.0,36.49287414550781,28.0,36262.421875,-0.0,372.90380859375,1.0,282.1429138183594,284.439697265625,295.7384033203125,298.08221435546875,293.1499938964844,293.1499938964844,281.8500061035156,32068.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509478330612183,1.0,0.0,0.0,3.774043083190918,3.774067640304565,9.504012155048258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2314453125,0.0,1645.18505859375,1895.4371337890625,0.0,2033.656982421875,0.9300658702850342,1.0,0.0,3.0,1.0,0.0
17994600,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.923433780670166,0.211833119392395,0.1902100592851638,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9519991278648376,0.2288435995578766,0.2169220745563507,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9905319809913636,0.2595347464084625,0.18156498670578,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8871137499809265,0.1888120025396347,0.1791382282972335,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8045741319656372,0.1393159627914428,0.6290169358253479,285.14190673828125,284.96795654296875,294.1190490722656,292.771240234375,294.1161499023437,297.2782592773437,285.14129638671875,1.0,0.3063410222530365,1.0,1.0,0.0,1.0,-1.6765354871749878,1.6765332221984863,2.2843216811452294e-06,1.2894620895385742,1.0,1.0,0.0,36.49287414550781,28.0,36262.421875,-0.0,372.90380859375,1.0,282.1429138183594,284.439697265625,295.7384033203125,298.08221435546875,293.1499938964844,293.1499938964844,281.8500061035156,32068.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509478330612183,1.0,0.0,0.0,3.774043083190918,3.774067640304565,9.504012155048258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2314453125,0.0,1645.18505859375,1895.4371337890625,0.0,2033.656982421875,0.9300658702850342,1.0,0.0,3.0,1.0,0.0
17994660,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.916664183139801,0.2140023857355117,0.1925825625658035,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9417248964309692,0.2290447503328323,0.2174373120069503,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9837259650230408,0.2615934610366821,0.1827349364757537,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8785547614097595,0.1890479177236557,0.1796799153089523,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7955642342567444,0.1388901472091674,0.628126323223114,284.9190368652344,284.95001220703125,294.2063903808594,292.81298828125,294.20343017578125,297.27667236328125,284.91278076171875,1.0,0.3026756942272186,1.0,1.0,0.0,1.0,-1.6443804502487185,1.6443781852722168,2.205031023549964e-06,1.2672333717346191,0.9415279626846312,0.9415279626846312,0.0,37.03754806518555,31.0,36979.046875,-0.0,365.20257568359375,1.0,281.85601806640625,284.1864013671875,295.8613586425781,298.33184814453125,293.1499938964844,293.1499938964844,281.54998779296875,35592.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652837634086609,1.0,0.0,0.0,3.817056179046631,3.817081928253174,9.721883316160529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.798828125,0.0,1723.8990478515625,1895.4371337890625,0.0,2159.074462890625,0.9418620467185974,1.0,0.0,3.0,1.0,0.0
17994720,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.916664183139801,0.2140023857355117,0.1925825625658035,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9417248964309692,0.2290447503328323,0.2174373120069503,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9837259650230408,0.2615934610366821,0.1827349364757537,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8785547614097595,0.1890479177236557,0.1796799153089523,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7955642342567444,0.1388901472091674,0.628126323223114,284.9190368652344,284.95001220703125,294.2063903808594,292.81298828125,294.20343017578125,297.27667236328125,284.91278076171875,1.0,0.3026756942272186,1.0,1.0,0.0,1.0,-1.6443804502487185,1.6443781852722168,2.205031023549964e-06,1.2672333717346191,0.9415279626846312,0.9415279626846312,0.0,37.03754806518555,31.0,36979.046875,-0.0,365.20257568359375,1.0,281.85601806640625,284.1864013671875,295.8613586425781,298.33184814453125,293.1499938964844,293.1499938964844,281.54998779296875,35592.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652837634086609,1.0,0.0,0.0,3.817056179046631,3.817081928253174,9.721883316160529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.798828125,0.0,1723.8990478515625,1895.4371337890625,0.0,2159.074462890625,0.9418620467185974,1.0,0.0,3.0,1.0,0.0
17994780,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9494242072105408,0.2159930318593979,0.1941846311092376,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.969792902469635,0.2291096448898315,0.2173161804676056,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9958680868148804,0.2633691132068634,0.1760801821947097,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9037683606147766,0.1891148090362548,0.1795839518308639,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8164160251617432,0.1381909549236297,0.6244862675666809,284.8247375488281,284.95001220703125,294.2945556640625,292.8554992675781,294.29156494140625,297.2733764648437,284.8396301269531,1.0,0.3017686903476715,1.0,1.0,0.0,1.0,-1.657521367073059,1.6575191020965576,2.235194415334263e-06,1.2746179103851318,0.7940820455551147,0.7940820455551147,0.0,34.388797760009766,34.0,37255.41796875,-0.0,359.4860534667969,1.0,281.5569763183594,284.1317138671875,295.88604736328125,298.3798522949219,293.1499938964844,293.1499938964844,281.8500061035156,45714.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753720283508301,1.0,0.0,0.0,3.4470877647399902,3.4471116065979004,7.928626359898772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.1484375,0.0,1387.56494140625,1895.4371337890625,0.0,2248.689453125,0.8689988851547241,1.0,0.0,3.0,1.0,0.0
17994840,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9494242072105408,0.2159930318593979,0.1941846311092376,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.969792902469635,0.2291096448898315,0.2173161804676056,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9958680868148804,0.2633691132068634,0.1760801821947097,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9037683606147766,0.1891148090362548,0.1795839518308639,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8164160251617432,0.1381909549236297,0.6244862675666809,284.8247375488281,284.95001220703125,294.2945556640625,292.8554992675781,294.29156494140625,297.2733764648437,284.8396301269531,1.0,0.3017686903476715,1.0,1.0,0.0,1.0,-1.657521367073059,1.6575191020965576,2.235194415334263e-06,1.2746179103851318,0.7940820455551147,0.7940820455551147,0.0,34.388797760009766,34.0,37255.41796875,-0.0,359.4860534667969,1.0,281.5569763183594,284.1317138671875,295.88604736328125,298.3798522949219,293.1499938964844,293.1499938964844,281.8500061035156,45714.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753720283508301,1.0,0.0,0.0,3.4470877647399902,3.4471116065979004,7.928626359898772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.1484375,0.0,1387.56494140625,1895.4371337890625,0.0,2248.689453125,0.8689988851547241,1.0,0.0,3.0,1.0,0.0
17994900,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9609071016311646,0.2174198180437088,0.1952036917209625,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9785100221633912,0.2292927205562591,0.217366874217987,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9937430024147034,0.2645699977874756,0.1697186231613159,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9132700562477112,0.189394325017929,0.1796620488166809,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8231180906295776,0.1380459815263748,0.6230930089950562,285.0020446777344,284.95001220703125,294.3388061523437,292.876953125,294.3358459472656,297.2745056152344,285.0205993652344,1.0,0.3018229007720947,1.0,1.0,0.0,1.0,-1.66424298286438,1.6642407178878784,2.252676040370716e-06,1.2800248861312866,0.8981661796569824,0.8981661796569824,0.0,33.667118072509766,34.0,36939.19921875,-0.0,357.8565979003906,1.0,281.7968444824219,284.3139953613281,295.81658935546875,298.171142578125,293.1499938964844,293.1499938964844,281.8500061035156,36030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644335031509399,1.0,0.0,0.0,3.490122079849243,3.4901444911956787,8.127828436954587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.48193359375,0.0,1362.68115234375,1895.4371337890625,0.0,2151.5703125,0.873234748840332,1.0,0.0,3.0,1.0,0.0
17994960,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9452428817749025,0.2189218252897262,0.19660085439682,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9627044796943665,0.2298393100500106,0.2178106307983398,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9973015189170836,0.2658610641956329,0.1814581006765365,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.897122323513031,0.1897989064455032,0.1800776124000549,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8094721436500549,0.1380109190940857,0.6230975389480591,285.0307922363281,284.95001220703125,294.3831481933594,292.8985595703125,294.3801574707031,297.27764892578125,285.02838134765625,1.0,0.301699548959732,1.0,1.0,0.0,1.0,-1.6508948802947998,1.650892734527588,2.220789156126557e-06,1.2715986967086792,0.9429380297660828,0.9429380297660828,0.0,35.08915710449219,37.0,37054.12109375,-0.0,361.2961120605469,1.0,281.84100341796875,284.3050231933594,295.84375,298.2414855957031,293.1499938964844,293.1499938964844,281.54998779296875,32513.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587047815322876,1.0,0.0,0.0,3.6080031394958496,3.6080260276794434,8.686145633873821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.6787109375,0.0,1461.16015625,1895.4371337890625,0.0,2101.221923828125,0.8935478329658508,1.0,0.0,3.0,1.0,0.0
17995020,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9618500471115112,0.2213022410869598,0.1988893151283264,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9749740958213806,0.2302272319793701,0.218254342675209,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9949969053268432,0.2671056687831878,0.1732982695102691,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9094836711883544,0.1901690810918808,0.1805139631032943,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8184763789176941,0.1376567184925079,0.6217264533042908,284.8798828125,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.27618408203125,284.88818359375,1.0,0.3033984303474426,1.0,1.0,0.0,1.0,-1.6696555614471436,1.669653296470642,2.26630845645559e-06,1.2839574813842771,0.8235636353492737,0.8235636353492737,0.0,34.250267028808594,55.0,37852.73828125,-0.0,363.2118225097656,1.0,281.5583190917969,284.1614685058594,295.9703063964844,298.4727783203125,293.1499938964844,293.1499938964844,281.8500061035156,40650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692186832427979,1.0,0.0,0.0,3.4659628868103027,3.465986013412476,8.015693424567871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.36767578125,0.0,1370.9393310546875,1895.4371337890625,0.0,2193.9033203125,0.8679087162017822,1.0,0.0,3.0,1.0,0.0
17995080,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9618500471115112,0.2213022410869598,0.1988893151283264,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9749740958213806,0.2302272319793701,0.218254342675209,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9949969053268432,0.2671056687831878,0.1732982695102691,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9094836711883544,0.1901690810918808,0.1805139631032943,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8184763789176941,0.1376567184925079,0.6217264533042908,284.8798828125,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.27618408203125,284.88818359375,1.0,0.3033984303474426,1.0,1.0,0.0,1.0,-1.6696555614471436,1.669653296470642,2.26630845645559e-06,1.2839574813842771,0.8235636353492737,0.8235636353492737,0.0,34.250267028808594,55.0,37852.73828125,-0.0,363.2118225097656,1.0,281.5583190917969,284.1614685058594,295.9703063964844,298.4727783203125,293.1499938964844,293.1499938964844,281.8500061035156,40650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692186832427979,1.0,0.0,0.0,3.4659628868103027,3.465986013412476,8.015693424567871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.36767578125,0.0,1370.9393310546875,1895.4371337890625,0.0,2193.9033203125,0.8679087162017822,1.0,0.0,3.0,1.0,0.0
17995140,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.924046516418457,0.2242642194032669,0.2014760375022888,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.935426652431488,0.2308602333068847,0.2189466953277588,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9828863143920898,0.2659583985805511,0.1866931021213531,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8738251328468323,0.1908853501081466,0.1812069416046142,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.786030113697052,0.1375177055597305,0.62141352891922,285.0794677734375,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.27252197265625,285.0768737792969,1.0,0.3116335570812225,1.0,1.0,0.0,1.0,-1.6898958683013916,1.6898934841156006,2.320219437024207e-06,1.300694465637207,0.9985118508338928,0.9985118508338928,0.0,38.85312271118164,73.0,38106.53515625,-0.0,387.4879760742188,1.0,281.8412780761719,284.32965087890625,295.9580078125,298.40380859375,293.1499938964844,293.1499938964844,281.54998779296875,30799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587373852729797,1.0,0.0,0.0,3.666105508804321,3.666128873825073,8.96815777196025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.91015625,0.0,1512.0765380859375,1895.4371337890625,0.0,2101.507568359375,0.9053058624267578,1.0,0.0,3.0,1.0,0.0
