time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.924046516418457,0.2242642194032669,0.2014760375022888,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.935426652431488,0.2308602333068847,0.2189466953277588,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9828863143920898,0.2659583985805511,0.1866931021213531,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8738251328468323,0.1908853501081466,0.1812069416046142,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.786030113697052,0.1375177055597305,0.62141352891922,285.0794677734375,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.27252197265625,285.0768737792969,1.0,0.3116335570812225,1.0,1.0,0.0,1.0,-1.6898958683013916,1.6898934841156006,2.320219437024207e-06,1.300694465637207,0.9985118508338928,0.9985118508338928,0.0,38.85312271118164,73.0,38106.53515625,-0.0,387.4879760742188,1.0,281.8412780761719,284.32965087890625,295.9580078125,298.40380859375,293.1499938964844,293.1499938964844,281.54998779296875,30799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587373852729797,1.0,0.0,0.0,3.666105508804321,3.666128873825073,8.96815777196025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.91015625,0.0,1512.0765380859375,1895.4371337890625,0.0,2101.507568359375,0.9053058624267578,1.0,0.0,3.0,1.0,0.0
17995260,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8771281838417053,0.2263669520616531,0.2039073407649994,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8838047981262207,0.231011763215065,0.2195614278316497,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9278491735458374,0.263947069644928,0.1855758279561996,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8311373591423035,0.1911407858133316,0.1818976253271103,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.745598554611206,0.1369926333427429,0.6210066676139832,284.87359619140625,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.2651062011719,284.88720703125,1.0,0.3241574168205261,1.0,1.0,0.0,1.0,-1.719108819961548,1.7191064357757568,2.3984964627743466e-06,1.3241102695465088,0.8632655739784241,0.8632655739784241,0.0,46.76362228393555,91.0,39323.12109375,-0.0,420.5562133789063,1.0,281.5568542480469,284.1319274902344,296.0837097167969,298.6609802246094,293.1499938964844,293.1499938964844,281.8500061035156,38416.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746925950050354,1.0,0.0,0.0,3.628788709640503,3.6288130283355713,8.786515195424727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.09326171875,0.0,1527.6744384765625,1895.4371337890625,0.0,2242.621337890625,0.9013614058494568,1.0,0.0,3.0,1.0,0.0
17995320,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8771281838417053,0.2263669520616531,0.2039073407649994,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8838047981262207,0.231011763215065,0.2195614278316497,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9278491735458374,0.263947069644928,0.1855758279561996,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8311373591423035,0.1911407858133316,0.1818976253271103,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.745598554611206,0.1369926333427429,0.6210066676139832,284.87359619140625,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.2651062011719,284.88720703125,1.0,0.3241574168205261,1.0,1.0,0.0,1.0,-1.719108819961548,1.7191064357757568,2.3984964627743466e-06,1.3241102695465088,0.8632655739784241,0.8632655739784241,0.0,46.76362228393555,91.0,39323.12109375,-0.0,420.5562133789063,1.0,281.5568542480469,284.1319274902344,296.0837097167969,298.6609802246094,293.1499938964844,293.1499938964844,281.8500061035156,38416.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746925950050354,1.0,0.0,0.0,3.628788709640503,3.6288130283355713,8.786515195424727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.09326171875,0.0,1527.6744384765625,1895.4371337890625,0.0,2242.621337890625,0.9013614058494568,1.0,0.0,3.0,1.0,0.0
17995380,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8178704977035522,0.2288905531167984,0.2065566629171371,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8212644457817078,0.2313959598541259,0.2204021960496902,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8558354377746582,0.2639439105987549,0.1854993104934692,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7712224125862122,0.1915274113416671,0.1827790886163711,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.6915252804756165,0.1365051120519638,0.6214501261711121,285.0678100585937,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.263916015625,285.0670166015625,1.0,0.3377842009067535,1.0,1.0,0.0,1.0,-1.7003483772277832,1.7003461122512815,2.347757799725514e-06,1.308841109275818,1.0,1.0,0.0,62.01363754272461,79.0,38808.06640625,-0.0,459.878662109375,1.0,281.8423767089844,284.2991027832031,296.05133056640625,298.5512084960937,293.1499938964844,293.1499938964844,281.54998779296875,32136.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765596330165863,1.0,0.0,0.0,3.776872158050537,3.776896715164185,9.518266779195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.52392578125,0.0,1649.038818359375,1895.4371337890625,0.0,2161.834716796875,0.930720865726471,1.0,0.0,3.0,1.0,0.0
17995440,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8178704977035522,0.2288905531167984,0.2065566629171371,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8212644457817078,0.2313959598541259,0.2204021960496902,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8558354377746582,0.2639439105987549,0.1854993104934692,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7712224125862122,0.1915274113416671,0.1827790886163711,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.6915252804756165,0.1365051120519638,0.6214501261711121,285.0678100585937,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.263916015625,285.0670166015625,1.0,0.3377842009067535,1.0,1.0,0.0,1.0,-1.7003483772277832,1.7003461122512815,2.347757799725514e-06,1.308841109275818,1.0,1.0,0.0,62.01363754272461,79.0,38808.06640625,-0.0,459.878662109375,1.0,281.8423767089844,284.2991027832031,296.05133056640625,298.5512084960937,293.1499938964844,293.1499938964844,281.54998779296875,32136.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765596330165863,1.0,0.0,0.0,3.776872158050537,3.776896715164185,9.518266779195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.52392578125,0.0,1649.038818359375,1895.4371337890625,0.0,2161.834716796875,0.930720865726471,1.0,0.0,3.0,1.0,0.0
17995500,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8086557984352112,0.2299816012382507,0.2078390568494796,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8109702467918396,0.2315131574869156,0.2207702845335006,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8448048233985901,0.2639325857162475,0.185692697763443,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7611786127090454,0.1916572153568267,0.1831414997577667,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6813494563102722,0.136237546801567,0.6212440133094788,284.92486572265625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.2627868652344,284.9035949707031,1.0,0.3412388861179352,1.0,1.0,0.0,1.0,-1.7027537822723389,1.702751398086548,2.3542609142168658e-06,1.310827136039734,0.943452000617981,0.943452000617981,0.0,65.719970703125,79.0,39828.30859375,-0.0,472.0675964355469,1.0,281.5946960449219,284.11053466796875,296.14813232421875,298.8046569824219,293.1499938964844,293.1499938964844,281.54998779296875,34056.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748128771781921,1.0,0.0,0.0,3.8112659454345694,3.811291217803955,9.692411140349575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.5830078125,0.0,1704.9078369140625,1895.4371337890625,0.0,2243.695556640625,0.9388936161994934,1.0,0.0,3.0,1.0,0.0
17995560,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8040511012077332,0.2307686060667038,0.2087158113718032,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.80534428358078,0.2313972860574722,0.2208230942487716,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.839092493057251,0.263652503490448,0.1856231391429901,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7560538649559021,0.1915882229804992,0.1832269430160522,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.675797700881958,0.1358205676078796,0.6200093626976013,284.8742370605469,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.2591247558594,284.8774719238281,1.0,0.3429848253726959,1.0,1.0,0.0,1.0,-1.702409267425537,1.702406883239746,2.3534357751486823e-06,1.3106296062469482,0.8883461952209473,0.8883461952209473,0.0,67.6984634399414,67.0,39743.56640625,-0.0,477.5910034179688,1.0,281.55645751953125,284.0950012207031,296.16412353515625,298.7880249023437,293.1499938964844,293.1499938964844,281.8500061035156,38170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77969890832901,1.0,0.0,0.0,3.737171411514282,3.737196683883667,9.319215337200148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.13134765625,0.0,1648.95751953125,1895.4371337890625,0.0,2287.437255859375,0.925574004650116,1.0,0.0,3.0,1.0,0.0
17995620,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.807074785232544,0.233310729265213,0.2107081860303878,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8059808015823364,0.2318117320537567,0.2209989726543426,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8395259976387024,0.2639915347099304,0.1856459677219391,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7566896080970764,0.1919861435890197,0.1834212690591812,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.6751493215560913,0.1353867202997207,0.617389976978302,285.0730895996094,284.95001220703125,294.9039001464844,293.1601257324219,294.90118408203125,297.2593688964844,285.07330322265625,1.0,0.3425019383430481,1.0,1.0,0.0,1.0,-1.7021255493164062,1.7021231651306152,2.352733417865238e-06,1.3104482889175415,1.0,1.0,0.0,67.54774475097656,55.0,39312.98046875,-0.0,476.9815368652344,1.0,281.8435363769531,284.28912353515625,296.1307678222656,298.6640014648437,293.1499938964844,293.1499938964844,281.54998779296875,33226.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691431045532227,1.0,0.0,0.0,3.841372966766357,3.841398477554321,9.84614530352701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.82763671875,0.0,1734.8433837890625,1895.4371337890625,0.0,2193.23291015625,0.9461492896080016,1.0,0.0,3.0,1.0,0.0
17995680,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.807074785232544,0.233310729265213,0.2107081860303878,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8059808015823364,0.2318117320537567,0.2209989726543426,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8395259976387024,0.2639915347099304,0.1856459677219391,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7566896080970764,0.1919861435890197,0.1834212690591812,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.6751493215560913,0.1353867202997207,0.617389976978302,285.0730895996094,284.95001220703125,294.9039001464844,293.1601257324219,294.90118408203125,297.2593688964844,285.07330322265625,1.0,0.3425019383430481,1.0,1.0,0.0,1.0,-1.7021255493164062,1.7021231651306152,2.352733417865238e-06,1.3104482889175415,1.0,1.0,0.0,67.54774475097656,55.0,39312.98046875,-0.0,476.9815368652344,1.0,281.8435363769531,284.28912353515625,296.1307678222656,298.6640014648437,293.1499938964844,293.1499938964844,281.54998779296875,33226.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691431045532227,1.0,0.0,0.0,3.841372966766357,3.841398477554321,9.84614530352701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.82763671875,0.0,1734.8433837890625,1895.4371337890625,0.0,2193.23291015625,0.9461492896080016,1.0,0.0,3.0,1.0,0.0
17995740,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8206091523170471,0.2352742552757263,0.212586760520935,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8174401521682739,0.2319120317697525,0.2211263328790664,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8510293960571289,0.2638936936855316,0.1856462806463241,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7676429748535156,0.1921363174915313,0.1835628151893615,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6843762993812561,0.1348236054182052,0.6146348714828491,284.8774108886719,284.95001220703125,294.98553466796875,293.2028503417969,294.9828796386719,297.25640869140625,284.880126953125,1.0,0.3382069766521454,1.0,1.0,0.0,1.0,-1.7014003992080688,1.7013981342315674,2.3509483071393333e-06,1.3099919557571411,0.9030056595802308,0.9030056595802308,0.0,63.61222076416016,43.0,40216.8046875,-0.0,465.1389465332031,1.0,281.55572509765625,284.0812683105469,296.244384765625,298.8978881835937,293.1499938964844,293.1499938964844,281.25,38124.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820520997047424,1.0,0.0,0.0,3.801714181900024,3.801739931106568,9.643888461141614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.740234375,0.0,1725.152099609375,1895.4371337890625,0.0,2308.584228515625,0.9400409460067748,1.0,0.0,3.0,1.0,0.0
17995800,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8206091523170471,0.2352742552757263,0.212586760520935,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8174401521682739,0.2319120317697525,0.2211263328790664,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8510293960571289,0.2638936936855316,0.1856462806463241,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7676429748535156,0.1921363174915313,0.1835628151893615,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6843762993812561,0.1348236054182052,0.6146348714828491,284.8774108886719,284.95001220703125,294.98553466796875,293.2028503417969,294.9828796386719,297.25640869140625,284.880126953125,1.0,0.3382069766521454,1.0,1.0,0.0,1.0,-1.7014003992080688,1.7013981342315674,2.3509483071393333e-06,1.3099919557571411,0.9030056595802308,0.9030056595802308,0.0,63.61222076416016,43.0,40216.8046875,-0.0,465.1389465332031,1.0,281.55572509765625,284.0812683105469,296.244384765625,298.8978881835937,293.1499938964844,293.1499938964844,281.25,38124.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820520997047424,1.0,0.0,0.0,3.801714181900024,3.801739931106568,9.643888461141614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.740234375,0.0,1725.152099609375,1895.4371337890625,0.0,2308.584228515625,0.9400409460067748,1.0,0.0,3.0,1.0,0.0
17995860,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8411035537719727,0.2369153201580047,0.2137926369905471,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8358491063117981,0.2317048609256744,0.2206872552633285,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8710969090461731,0.2634326815605163,0.1851362735033035,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7864968180656433,0.1920266896486282,0.1832176595926284,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7006213068962097,0.1340529769659042,0.6100640892982483,284.8428649902344,284.95001220703125,295.0647277832031,293.2449645996094,295.0621643066406,297.2510986328125,284.859375,1.0,0.3310602903366089,1.0,1.0,0.0,1.0,-1.6958070993423462,1.6958048343658447,2.336186298634857e-06,1.3056421279907229,0.7907846570014954,0.7907846570014954,0.0,57.487449645996094,31.0,40240.86328125,-0.0,444.08837890625,1.0,281.2577819824219,284.0774841308594,296.26593017578125,298.936767578125,293.1499938964844,293.1499938964844,281.54998779296875,45704.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900782823562622,1.0,0.0,0.0,3.3981430530548096,3.3981666564941406,7.70507085690042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4404296875,0.0,1338.205810546875,1895.4371337890625,0.0,2381.08154296875,0.8592195510864258,1.0,0.0,3.0,1.0,0.0
17995920,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8411035537719727,0.2369153201580047,0.2137926369905471,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8358491063117981,0.2317048609256744,0.2206872552633285,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8710969090461731,0.2634326815605163,0.1851362735033035,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7864968180656433,0.1920266896486282,0.1832176595926284,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7006213068962097,0.1340529769659042,0.6100640892982483,284.8428649902344,284.95001220703125,295.0647277832031,293.2449645996094,295.0621643066406,297.2510986328125,284.859375,1.0,0.3310602903366089,1.0,1.0,0.0,1.0,-1.6958070993423462,1.6958048343658447,2.336186298634857e-06,1.3056421279907229,0.7907846570014954,0.7907846570014954,0.0,57.487449645996094,31.0,40240.86328125,-0.0,444.08837890625,1.0,281.2577819824219,284.0774841308594,296.26593017578125,298.936767578125,293.1499938964844,293.1499938964844,281.54998779296875,45704.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900782823562622,1.0,0.0,0.0,3.3981430530548096,3.3981666564941406,7.70507085690042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4404296875,0.0,1338.205810546875,1895.4371337890625,0.0,2381.08154296875,0.8592195510864258,1.0,0.0,3.0,1.0,0.0
17995980,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8783867359161377,0.2397563457489013,0.2157716751098632,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8698854446411133,0.2323700934648513,0.2207685261964798,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.90867680311203,0.2640939354896545,0.1851545125246048,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8196591734886169,0.1926565021276474,0.1832969635725021,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7283359169960022,0.1338450014591217,0.6068608164787292,285.02789306640625,284.95001220703125,295.1411437988281,293.28631591796875,295.138671875,297.2553405761719,285.0246276855469,1.0,0.3221060037612915,1.0,1.0,0.0,1.0,-1.6945476531982422,1.6945452690124512,2.332846861463622e-06,1.304643630981445,0.9307594895362854,0.9307594895362854,0.0,49.18535614013672,25.0,40103.953125,-0.0,419.39794921875,1.0,281.5411376953125,284.22674560546875,296.2343444824219,298.8125305175781,293.1499938964844,293.1499938964844,281.25,32488.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743218541145325,1.0,0.0,0.0,3.572575807571411,3.572598457336426,8.516402658642619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.13623046875,0.0,1423.00634765625,1895.4371337890625,0.0,2239.3125,0.8853768706321716,1.0,0.0,3.0,1.0,0.0
17996040,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8783867359161377,0.2397563457489013,0.2157716751098632,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8698854446411133,0.2323700934648513,0.2207685261964798,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.90867680311203,0.2640939354896545,0.1851545125246048,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8196591734886169,0.1926565021276474,0.1832969635725021,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7283359169960022,0.1338450014591217,0.6068608164787292,285.02789306640625,284.95001220703125,295.1411437988281,293.28631591796875,295.138671875,297.2553405761719,285.0246276855469,1.0,0.3221060037612915,1.0,1.0,0.0,1.0,-1.6945476531982422,1.6945452690124512,2.332846861463622e-06,1.304643630981445,0.9307594895362854,0.9307594895362854,0.0,49.18535614013672,25.0,40103.953125,-0.0,419.39794921875,1.0,281.5411376953125,284.22674560546875,296.2343444824219,298.8125305175781,293.1499938964844,293.1499938964844,281.25,32488.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743218541145325,1.0,0.0,0.0,3.572575807571411,3.572598457336426,8.516402658642619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.13623046875,0.0,1423.00634765625,1895.4371337890625,0.0,2239.3125,0.8853768706321716,1.0,0.0,3.0,1.0,0.0
17996100,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9017658233642578,0.24089115858078,0.2168295532464981,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8916100263595581,0.232578694820404,0.2209270298480987,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.93427312374115,0.2642291486263275,0.1852539330720901,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8384238481521606,0.1928775161504745,0.1834452748298645,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7443367838859558,0.1337020993232727,0.6057713031768799,284.88641357421875,284.95001220703125,295.1781921386719,293.3066711425781,295.17578125,297.25592041015625,284.86822509765625,1.0,0.3180363178253174,1.0,1.0,0.0,1.0,-1.694998860359192,1.6949965953826904,2.334086730115814e-06,1.3050369024276731,0.8431183099746704,0.8431183099746704,0.0,45.22085952758789,25.0,40890.5078125,-0.0,408.21820068359375,1.0,281.2991027832031,284.0536193847656,296.33477783203125,299.0608215332031,293.1499938964844,293.1499938964844,281.25,36498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813000082969666,1.0,0.0,0.0,3.5648233890533447,3.5648467540740967,8.479482858092524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.53857421875,0.0,1444.097412109375,1895.4371337890625,0.0,2301.81982421875,0.8840633630752563,1.0,0.0,3.0,1.0,0.0
17996160,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9281527400016784,0.2417744398117065,0.2175516188144683,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9151093363761902,0.2326016873121261,0.2208645641803741,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.959959089756012,0.2641251683235168,0.1851296722888946,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8584470748901367,0.1929436028003692,0.1834146678447723,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7615875005722046,0.133443146944046,0.604122519493103,284.8841857910156,284.95001220703125,295.2143859863281,293.3267822265625,295.2120361328125,297.2542419433594,284.8938293457031,1.0,0.3140450716018677,1.0,1.0,0.0,1.0,-1.6936267614364624,1.693624496459961,2.330500365133048e-06,1.3039896488189695,0.8143653273582458,0.8143653273582458,0.0,41.66470336914063,25.0,40596.0546875,-0.0,397.1851501464844,1.0,281.25860595703125,284.0980834960937,296.350830078125,299.0272827148437,293.1499938964844,293.1499938964844,281.54998779296875,40892.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840180993080139,1.0,0.0,0.0,3.408548355102539,3.4085710048675537,7.752329906907107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.7939453125,0.0,1314.9541015625,1895.4371337890625,0.0,2326.29052734375,0.8558837175369263,1.0,0.0,3.0,1.0,0.0
17996220,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9764952063560486,0.2444478720426559,0.2195329666137695,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.962422490119934,0.2332560718059539,0.2211105227470398,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9982984662055968,0.2647472620010376,0.1851323843002319,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8983241319656372,0.1935867071151733,0.1836761087179184,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7956940531730652,0.1332904547452926,0.6019696593284607,285.0493469238281,284.95001220703125,295.2841491699219,293.3662414550781,295.2818908691406,297.2575988769531,285.0445861816406,1.0,0.3085352778434753,1.0,1.0,0.0,1.0,-1.6929460763931274,1.6929436922073364,2.3287991552933818e-06,1.303532600402832,0.9589943289756776,0.9589943289756776,0.0,36.47162628173828,43.0,40481.203125,-0.0,382.0819396972656,1.0,281.54150390625,284.2343444824219,296.3325500488281,298.9342956542969,293.1499938964844,293.1499938964844,281.25,31286.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727586030960083,1.0,0.0,0.0,3.598809003829956,3.5988316535949707,8.641932254249696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.9365234375,0.0,1442.1866455078125,1895.4371337890625,0.0,2225.374267578125,0.8903491497039795,1.0,0.0,3.0,1.0,0.0
17996280,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9764952063560486,0.2444478720426559,0.2195329666137695,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.962422490119934,0.2332560718059539,0.2211105227470398,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9982984662055968,0.2647472620010376,0.1851323843002319,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8983241319656372,0.1935867071151733,0.1836761087179184,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7956940531730652,0.1332904547452926,0.6019696593284607,285.0493469238281,284.95001220703125,295.2841491699219,293.3662414550781,295.2818908691406,297.2575988769531,285.0445861816406,1.0,0.3085352778434753,1.0,1.0,0.0,1.0,-1.6929460763931274,1.6929436922073364,2.3287991552933818e-06,1.303532600402832,0.9589943289756776,0.9589943289756776,0.0,36.47162628173828,43.0,40481.203125,-0.0,382.0819396972656,1.0,281.54150390625,284.2343444824219,296.3325500488281,298.9342956542969,293.1499938964844,293.1499938964844,281.25,31286.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727586030960083,1.0,0.0,0.0,3.598809003829956,3.5988316535949707,8.641932254249696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.9365234375,0.0,1442.1866455078125,1895.4371337890625,0.0,2225.374267578125,0.8903491497039795,1.0,0.0,3.0,1.0,0.0
17996340,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.966167688369751,0.2462358921766281,0.2214718908071518,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9486952424049376,0.2333861142396927,0.2214933633804321,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9882702231407166,0.2648454308509826,0.1855645775794983,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8862153887748718,0.1937985867261886,0.1841038018465042,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.783847451210022,0.1328450292348861,0.6008455753326416,284.880615234375,284.95001220703125,295.3500061035156,293.404541015625,295.347900390625,297.2547302246094,284.88836669921875,1.0,0.3112672865390777,1.0,1.0,0.0,1.0,-1.6959024667739868,1.6959000825881958,2.336482339160284e-06,1.3057527542114258,0.831553041934967,0.831553041934967,0.0,38.01941680908203,61.0,41139.08984375,0.0,388.0796203613281,1.0,281.2583923339844,284.076171875,296.4413452148437,299.1534729003906,293.1499938964844,293.1499938964844,281.54998779296875,39906.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850854396820068,1.0,0.0,0.0,3.4822652339935303,3.482288360595703,8.091275276456145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.14404296875,0.0,1382.32421875,1895.4371337890625,0.0,2335.91748046875,0.8708946108818054,1.0,0.0,3.0,1.0,0.0
17996400,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.966167688369751,0.2462358921766281,0.2214718908071518,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9486952424049376,0.2333861142396927,0.2214933633804321,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9882702231407166,0.2648454308509826,0.1855645775794983,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8862153887748718,0.1937985867261886,0.1841038018465042,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.783847451210022,0.1328450292348861,0.6008455753326416,284.880615234375,284.95001220703125,295.3500061035156,293.404541015625,295.347900390625,297.2547302246094,284.88836669921875,1.0,0.3112672865390777,1.0,1.0,0.0,1.0,-1.6959024667739868,1.6959000825881958,2.336482339160284e-06,1.3057527542114258,0.831553041934967,0.831553041934967,0.0,38.01941680908203,61.0,41139.08984375,0.0,388.0796203613281,1.0,281.2583923339844,284.076171875,296.4413452148437,299.1534729003906,293.1499938964844,293.1499938964844,281.54998779296875,39906.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850854396820068,1.0,0.0,0.0,3.4822652339935303,3.482288360595703,8.091275276456145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.14404296875,0.0,1382.32421875,1895.4371337890625,0.0,2335.91748046875,0.8708946108818054,1.0,0.0,3.0,1.0,0.0
17996460,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.916041612625122,0.2486684024333953,0.2236653566360473,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8968952298164368,0.2338909059762954,0.2220616787672042,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.939723014831543,0.2651537954807281,0.1858119368553161,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8434595465660095,0.1943166106939315,0.1847127825021743,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7450830340385437,0.1325695216655731,0.6003971695899963,285.0538635253906,284.95001220703125,295.41363525390625,293.4426574707031,295.4115295410156,297.2562561035156,285.0500183105469,1.0,0.3193615078926086,1.0,1.0,0.0,1.0,-1.7003031969070437,1.700300931930542,2.348182079003891e-06,1.3092474937438965,0.9806893467903136,0.9806893467903136,0.0,44.72025680541992,79.0,41053.4609375,0.0,409.7965698242188,1.0,281.5420837402344,284.2252502441406,296.4151916503906,299.0525207519531,293.1499938964844,293.1499938964844,281.25,31320.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750268578529358,1.0,0.0,0.0,3.66153621673584,3.661559581756592,8.945816603045387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.73779296875,0.0,1510.919677734375,1895.4371337890625,0.0,2245.606201171875,0.9044926762580872,1.0,0.0,3.0,1.0,0.0
17996520,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.916041612625122,0.2486684024333953,0.2236653566360473,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8968952298164368,0.2338909059762954,0.2220616787672042,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.939723014831543,0.2651537954807281,0.1858119368553161,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8434595465660095,0.1943166106939315,0.1847127825021743,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7450830340385437,0.1325695216655731,0.6003971695899963,285.0538635253906,284.95001220703125,295.41363525390625,293.4426574707031,295.4115295410156,297.2562561035156,285.0500183105469,1.0,0.3193615078926086,1.0,1.0,0.0,1.0,-1.7003031969070437,1.700300931930542,2.348182079003891e-06,1.3092474937438965,0.9806893467903136,0.9806893467903136,0.0,44.72025680541992,79.0,41053.4609375,0.0,409.7965698242188,1.0,281.5420837402344,284.2252502441406,296.4151916503906,299.0525207519531,293.1499938964844,293.1499938964844,281.25,31320.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750268578529358,1.0,0.0,0.0,3.66153621673584,3.661559581756592,8.945816603045387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.73779296875,0.0,1510.919677734375,1895.4371337890625,0.0,2245.606201171875,0.9044926762580872,1.0,0.0,3.0,1.0,0.0
17996580,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8654871582984924,0.2502021789550781,0.2257301360368728,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8472008109092712,0.2338695079088211,0.2226626574993133,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8826608061790466,0.2648467123508453,0.1860915124416351,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7988604307174683,0.1943916976451873,0.1853731870651245,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7049978375434875,0.1319696903228759,0.6002988815307617,284.872802734375,284.95001220703125,295.47686767578125,293.4816589355469,295.47479248046875,297.2518615722656,284.8800048828125,1.0,0.3311289250850677,1.0,1.0,0.0,1.0,-1.7045179605484009,1.70451557636261,2.359441850785516e-06,1.3126113414764404,0.8476423621177673,0.8476423621177673,0.0,55.19601058959961,82.0,41823.0234375,0.0,442.6051635742188,1.0,281.25714111328125,284.0501708984375,296.5224609375,299.2772827148437,293.1499938964844,293.1499938964844,281.54998779296875,39486.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880033254623413,1.0,0.0,0.0,3.5710039138793945,3.5710277557373047,8.508910696036764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.25390625,0.0,1472.56640625,1895.4371337890625,0.0,2362.286376953125,0.8898678421974182,1.0,0.0,3.0,1.0,0.0
17996640,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8654871582984924,0.2502021789550781,0.2257301360368728,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8472008109092712,0.2338695079088211,0.2226626574993133,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8826608061790466,0.2648467123508453,0.1860915124416351,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7988604307174683,0.1943916976451873,0.1853731870651245,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7049978375434875,0.1319696903228759,0.6002988815307617,284.872802734375,284.95001220703125,295.47686767578125,293.4816589355469,295.47479248046875,297.2518615722656,284.8800048828125,1.0,0.3311289250850677,1.0,1.0,0.0,1.0,-1.7045179605484009,1.70451557636261,2.359441850785516e-06,1.3126113414764404,0.8476423621177673,0.8476423621177673,0.0,55.19601058959961,82.0,41823.0234375,0.0,442.6051635742188,1.0,281.25714111328125,284.0501708984375,296.5224609375,299.2772827148437,293.1499938964844,293.1499938964844,281.54998779296875,39486.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880033254623413,1.0,0.0,0.0,3.5710039138793945,3.5710277557373047,8.508910696036764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.25390625,0.0,1472.56640625,1895.4371337890625,0.0,2362.286376953125,0.8898678421974182,1.0,0.0,3.0,1.0,0.0
17996700,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8493305444717407,0.2511824667453766,0.2265854626893997,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8311689496040344,0.2339596003293991,0.2228051424026489,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8646138310432434,0.264857530593872,0.1861065328121185,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7825102210044861,0.1945060342550277,0.1855612099170684,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6895484328269958,0.1316977739334106,0.5996365547180176,285.02978515625,284.95001220703125,295.5083312988281,293.50146484375,295.5062866210937,297.2507629394531,285.0469055175781,1.0,0.3357545435428619,1.0,1.0,0.0,1.0,-1.705163598060608,1.705161213874817,2.361138967899024e-06,1.313101887702942,0.9495388865470886,0.9495388865470886,0.0,59.84308242797852,82.0,41353.0859375,0.0,456.4766540527344,1.0,281.5001525878906,284.2231750488281,296.4682006835937,299.0898742675781,293.1499938964844,293.1499938964844,281.54998779296875,34056.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807648181915283,1.0,0.0,0.0,3.614253282546997,3.614276647567749,8.716266393093974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.78515625,0.0,1479.36181640625,1895.4371337890625,0.0,2297.010009765625,0.8984726667404175,1.0,0.0,3.0,1.0,0.0
17996760,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8385912775993347,0.2524082064628601,0.2277599573135376,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8199560642242432,0.2342429161071777,0.223158985376358,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8522240519523621,0.2651176452636719,0.1863391697406768,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7710948586463928,0.1947829127311706,0.1859188973903656,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6784730553627014,0.131546288728714,0.5994713306427002,285.05621337890625,284.95001220703125,295.5397033691406,293.521484375,295.53765869140625,297.2518615722656,285.0531005859375,1.0,0.3399212956428528,1.0,1.0,0.0,1.0,-1.7075074911117554,1.7075051069259644,2.367356046306668e-06,1.3149224519729614,1.0,1.0,0.0,63.69259262084961,70.0,41659.50390625,0.0,469.0741271972656,1.0,281.54254150390625,284.2133483886719,296.4946594238281,299.17010498046875,293.1499938964844,293.1499938964844,281.25,31627.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779964804649353,1.0,0.0,0.0,3.7318813800811768,3.731905460357666,9.292850222664129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.39794921875,0.0,1592.740478515625,1895.4371337890625,0.0,2272.170654296875,0.9206753373146056,1.0,0.0,3.0,1.0,0.0
17996820,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8338949680328369,0.2537743151187897,0.2293736040592193,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8137434124946594,0.2341812849044799,0.2233854383230209,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8454597592353821,0.2648058235645294,0.1863763332366943,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7650525569915771,0.1948120892047882,0.1861998587846756,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6717156767845154,0.1308859884738922,0.5974825620651245,284.8661193847656,284.95001220703125,295.6021423339844,293.5621032714844,295.60009765625,297.2468566894531,284.8720397949219,1.0,0.3416790962219238,1.0,1.0,0.0,1.0,-1.7077165842056274,1.707714319229126,2.367950628467952e-06,1.3151167631149292,0.8622878789901733,0.8622878789901733,0.0,65.95148468017578,58.0,42412.28125,0.0,475.7664794921875,1.0,281.25653076171875,284.0262451171875,296.6015930175781,299.3944396972656,293.1499938964844,293.1499938964844,281.54998779296875,39281.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906610369682312,1.0,0.0,0.0,3.652735948562622,3.6527607440948486,8.902866852622537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.83251953125,0.0,1560.7884521484375,1895.4371337890625,0.0,2386.366455078125,0.9076878428459167,1.0,0.0,3.0,1.0,0.0
17996880,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8338949680328369,0.2537743151187897,0.2293736040592193,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8137434124946594,0.2341812849044799,0.2233854383230209,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8454597592353821,0.2648058235645294,0.1863763332366943,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7650525569915771,0.1948120892047882,0.1861998587846756,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6717156767845154,0.1308859884738922,0.5974825620651245,284.8661193847656,284.95001220703125,295.6021423339844,293.5621032714844,295.60009765625,297.2468566894531,284.8720397949219,1.0,0.3416790962219238,1.0,1.0,0.0,1.0,-1.7077165842056274,1.707714319229126,2.367950628467952e-06,1.3151167631149292,0.8622878789901733,0.8622878789901733,0.0,65.95148468017578,58.0,42412.28125,0.0,475.7664794921875,1.0,281.25653076171875,284.0262451171875,296.6015930175781,299.3944396972656,293.1499938964844,293.1499938964844,281.54998779296875,39281.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906610369682312,1.0,0.0,0.0,3.652735948562622,3.6527607440948486,8.902866852622537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.83251953125,0.0,1560.7884521484375,1895.4371337890625,0.0,2386.366455078125,0.9076878428459167,1.0,0.0,3.0,1.0,0.0
17996940,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8368525505065918,0.2547976970672607,0.2300372123718261,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8158664703369141,0.23430997133255,0.2233205735683441,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.847537636756897,0.2648521661758423,0.1862351298332214,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7671831846237183,0.194961592555046,0.1861807107925415,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6729767322540283,0.130598708987236,0.5956256985664368,285.0380554199219,284.95001220703125,295.6369323730469,293.5851745605469,295.6348876953125,297.24566650390625,285.050537109375,1.0,0.3405022621154785,1.0,1.0,0.0,1.0,-1.7060116529464722,1.7060092687606812,2.363332896493376e-06,1.3137167692184448,0.9748615026474,0.9748615026474,0.0,65.13994598388672,58.0,41892.02734375,0.0,472.3679809570313,1.0,281.5116882324219,284.210693359375,296.5462951660156,299.2071533203125,293.1499938964844,293.1499938964844,281.54998779296875,33715.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782365083694458,1.0,0.0,0.0,3.699702739715576,3.6997268199920654,9.133283356277389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.24072265625,0.0,1571.846435546875,1895.4371337890625,0.0,2311.400634765625,0.9170153141021729,1.0,0.0,3.0,1.0,0.0
17997000,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8425445556640625,0.2558059692382812,0.2308314442634582,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8206958174705505,0.2345895618200302,0.2234631925821304,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8526121377944946,0.2651146650314331,0.1863184869289398,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7720521688461304,0.195231407880783,0.1863219588994979,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.676896333694458,0.1304921209812164,0.5946469306945801,285.0555114746094,284.95001220703125,295.6641845703125,293.6034545898437,295.6621398925781,297.2466125488281,285.0528869628906,1.0,0.3388034999370575,1.0,1.0,0.0,1.0,-1.7062296867370603,1.706227421760559,2.363858129683649e-06,1.3138431310653689,1.0,1.0,0.0,63.53007125854492,46.0,42086.7890625,0.0,467.82525634765625,1.0,281.543212890625,284.2017822265625,296.5732727050781,299.2776794433594,293.1499938964844,293.1499938964844,281.25,32295.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799745798110962,1.0,0.0,0.0,3.786256074905396,3.786280870437622,9.565623031448922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.3935546875,0.0,1661.3590087890625,1895.4371337890625,0.0,2289.911865234375,0.9332523345947266,1.0,0.0,3.0,1.0,0.0
