time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8619287610054016,0.25704225897789,0.2320340573787689,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8375160694122314,0.2346271574497223,0.2234753966331482,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.870960533618927,0.2648985981941223,0.1861994266510009,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.789447009563446,0.1953514218330383,0.1863800883293151,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6914995312690735,0.1299322247505188,0.5916303992271423,284.8656616210937,284.95001220703125,295.72576904296875,293.6455383300781,295.7237548828125,297.24188232421875,284.87060546875,1.0,0.332815945148468,1.0,1.0,0.0,1.0,-1.7039973735809326,1.7039951086044312,2.357856601520325e-06,1.3120397329330444,0.8726176619529724,0.8726176619529724,0.0,58.1345100402832,34.0,42816.796875,0.0,450.820068359375,1.0,281.2569580078125,284.0135803222656,296.6801147460937,299.4984130859375,293.1499938964844,293.1499938964844,281.54998779296875,39251.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917063236236572,1.0,0.0,0.0,3.706196784973145,3.706222057342529,9.165375445263636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.38720703125,0.0,1621.294921875,1895.4371337890625,0.0,2395.85302734375,0.9195973873138428,1.0,0.0,3.0,1.0,0.0
17997120,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8619287610054016,0.25704225897789,0.2320340573787689,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8375160694122314,0.2346271574497223,0.2234753966331482,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.870960533618927,0.2648985981941223,0.1861994266510009,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.789447009563446,0.1953514218330383,0.1863800883293151,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6914995312690735,0.1299322247505188,0.5916303992271423,284.8656616210937,284.95001220703125,295.72576904296875,293.6455383300781,295.7237548828125,297.24188232421875,284.87060546875,1.0,0.332815945148468,1.0,1.0,0.0,1.0,-1.7039973735809326,1.7039951086044312,2.357856601520325e-06,1.3120397329330444,0.8726176619529724,0.8726176619529724,0.0,58.1345100402832,34.0,42816.796875,0.0,450.820068359375,1.0,281.2569580078125,284.0135803222656,296.6801147460937,299.4984130859375,293.1499938964844,293.1499938964844,281.54998779296875,39251.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917063236236572,1.0,0.0,0.0,3.706196784973145,3.706222057342529,9.165375445263636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.38720703125,0.0,1621.294921875,1895.4371337890625,0.0,2395.85302734375,0.9195973873138428,1.0,0.0,3.0,1.0,0.0
17997180,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8952951431274414,0.2590444982051849,0.2332536280155182,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8669561743736267,0.2351404726505279,0.2234537601470947,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9030956029891968,0.2652978599071502,0.18605737388134,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8182737231254578,0.1958738714456558,0.1863995343446731,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7163004875183105,0.12964628636837,0.5883418917655945,285.0579528808594,284.95001220703125,295.7869567871094,293.6882629394531,295.7849426269531,297.2424621582031,285.0563659667969,1.0,0.3245869576931,1.0,1.0,0.0,1.0,-1.70133638381958,1.701333999633789,2.350577460674685e-06,1.3097786903381348,1.0,1.0,0.0,50.671382904052734,25.0,42415.56640625,0.0,427.6217346191406,1.0,281.5433044433594,284.19696044921875,296.6556396484375,299.3809509277344,293.1499938964844,293.1499938964844,281.25,32887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805300951004028,1.0,0.0,0.0,3.821442842483521,3.821468114852905,9.74424210653524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.9599609375,0.0,1708.02490234375,1895.4371337890625,0.0,2294.90087890625,0.941432535648346,1.0,0.0,3.0,1.0,0.0
17997240,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8952951431274414,0.2590444982051849,0.2332536280155182,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8669561743736267,0.2351404726505279,0.2234537601470947,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9030956029891968,0.2652978599071502,0.18605737388134,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8182737231254578,0.1958738714456558,0.1863995343446731,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7163004875183105,0.12964628636837,0.5883418917655945,285.0579528808594,284.95001220703125,295.7869567871094,293.6882629394531,295.7849426269531,297.2424621582031,285.0563659667969,1.0,0.3245869576931,1.0,1.0,0.0,1.0,-1.70133638381958,1.701333999633789,2.350577460674685e-06,1.3097786903381348,1.0,1.0,0.0,50.671382904052734,25.0,42415.56640625,0.0,427.6217346191406,1.0,281.5433044433594,284.19696044921875,296.6556396484375,299.3809509277344,293.1499938964844,293.1499938964844,281.25,32887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805300951004028,1.0,0.0,0.0,3.821442842483521,3.821468114852905,9.74424210653524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.9599609375,0.0,1708.02490234375,1895.4371337890625,0.0,2294.90087890625,0.941432535648346,1.0,0.0,3.0,1.0,0.0
17997300,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9189387559890748,0.2598383128643036,0.2340087294578552,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8876639604568481,0.2353289872407913,0.2235849052667617,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9269466400146484,0.2653942406177521,0.1861191391944885,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.836268961429596,0.1960849314928054,0.1865320652723312,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7314640879631042,0.1294900327920913,0.5871598720550537,284.910400390625,284.95001220703125,295.8173522949219,293.7098999023437,295.8153686523437,297.2419128417969,284.8893127441406,1.0,0.3203465342521667,1.0,1.0,0.0,1.0,-1.7012159824371338,1.7012137174606323,2.3501988835050724e-06,1.3096359968185425,0.9362939596176147,0.9362939596176147,0.0,46.65958786010742,25.0,43357.37109375,0.0,415.9331970214844,1.0,281.2940368652344,284.0079650878906,296.7503967285156,299.6319274902344,293.1499938964844,293.1499938964844,281.25,34906.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884557247161865,1.0,0.0,0.0,3.8422930240631104,3.842318773269653,9.85086217042408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.93359375,0.0,1749.197998046875,1895.4371337890625,0.0,2366.381103515625,0.9462868571281432,1.0,0.0,3.0,1.0,0.0
17997360,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9467878341674804,0.2602923810482025,0.2343780845403671,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9113354682922364,0.2352890074253082,0.2234765589237213,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9537180066108704,0.2651889026165008,0.1859425455331802,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8567007780075073,0.1961044371128082,0.1864672303199768,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7482940554618835,0.1291975677013397,0.5853687524795532,284.86669921875,284.95001220703125,295.84765625,293.7316589355469,295.8456726074219,297.2381591796875,284.8713073730469,1.0,0.3159259855747223,1.0,1.0,0.0,1.0,-1.6990909576416016,1.6990886926651,2.3445006718247896e-06,1.3079150915145874,0.8819408416748047,0.8819408416748047,0.0,42.80350875854492,25.0,43181.18359375,0.0,403.5588684082031,1.0,281.2562866210937,284.0048522949219,296.7651062011719,299.60577392578125,293.1499938964844,293.1499938964844,281.54998779296875,39099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918707132339478,1.0,0.0,0.0,3.7485413551330566,3.748566865921021,9.376006460115604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.75341796875,0.0,1669.4072265625,1895.4371337890625,0.0,2397.345458984375,0.9287964701652528,1.0,0.0,3.0,1.0,0.0
17997420,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9908223152160645,0.2622624635696411,0.2356406450271606,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9595399498939514,0.235871821641922,0.2236005216836929,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.99446302652359,0.2656483948230743,0.1859015226364135,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.897133469581604,0.1966997683048248,0.186635747551918,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7815870046615601,0.1289850920438766,0.5828062891960144,285.0666198730469,284.95001220703125,295.9079284667969,293.775634765625,295.90594482421875,297.2396850585937,285.0662536621094,1.0,0.3100189566612243,1.0,1.0,0.0,1.0,-1.6978273391723633,1.6978250741958618,2.3409213554259622e-06,1.3067328929901123,1.0,1.0,0.0,37.247703552246094,43.0,42765.59375,0.0,386.7861633300781,1.0,281.5435485839844,284.1991577148437,296.74273681640625,299.4892883300781,293.1499938964844,293.1499938964844,281.25,33354.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806457877159119,1.0,0.0,0.0,3.848666667938232,3.848692178726196,9.883571010504966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.90625,0.0,1744.7562255859375,1895.4371337890625,0.0,2295.940673828125,0.9478826522827148,1.0,0.0,3.0,1.0,0.0
17997480,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9908223152160645,0.2622624635696411,0.2356406450271606,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9595399498939514,0.235871821641922,0.2236005216836929,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.99446302652359,0.2656483948230743,0.1859015226364135,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.897133469581604,0.1966997683048248,0.186635747551918,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7815870046615601,0.1289850920438766,0.5828062891960144,285.0666198730469,284.95001220703125,295.9079284667969,293.775634765625,295.90594482421875,297.2396850585937,285.0662536621094,1.0,0.3100189566612243,1.0,1.0,0.0,1.0,-1.6978273391723633,1.6978250741958618,2.3409213554259622e-06,1.3067328929901123,1.0,1.0,0.0,37.247703552246094,43.0,42765.59375,0.0,386.7861633300781,1.0,281.5435485839844,284.1991577148437,296.74273681640625,299.4892883300781,293.1499938964844,293.1499938964844,281.25,33354.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806457877159119,1.0,0.0,0.0,3.848666667938232,3.848692178726196,9.883571010504966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.90625,0.0,1744.7562255859375,1895.4371337890625,0.0,2295.940673828125,0.9478826522827148,1.0,0.0,3.0,1.0,0.0
17997540,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9821966290473938,0.2634331583976745,0.237066239118576,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9472549557685852,0.2360588014125824,0.2240391969680786,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.984796702861786,0.2655723094940185,0.1860908269882202,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8864362239837646,0.1969675123691558,0.1871184259653091,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7712240815162659,0.128566175699234,0.5817604064941406,284.87615966796875,284.95001220703125,295.9677429199219,293.8201599121094,295.9657897949219,297.2334899902344,284.8802490234375,1.0,0.3124400973320007,1.0,1.0,0.0,1.0,-1.699618577957153,1.6996161937713623,2.345577740925364e-06,1.3080686330795288,0.898422360420227,0.898422360420227,0.0,38.665748596191406,61.0,43675.38671875,0.0,391.88720703125,1.0,281.2556457519531,284.002685546875,296.8550109863281,299.7234802246094,293.1499938964844,293.1499938964844,280.95001220703125,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792163610458374,1.0,0.0,0.0,3.79456639289856,3.794592142105103,9.60765873969649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.89306640625,0.0,1719.3272705078125,1895.4371337890625,0.0,2400.005859375,0.9387744069099426,1.0,0.0,3.0,1.0,0.0
17997600,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9821966290473938,0.2634331583976745,0.237066239118576,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9472549557685852,0.2360588014125824,0.2240391969680786,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.984796702861786,0.2655723094940185,0.1860908269882202,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8864362239837646,0.1969675123691558,0.1871184259653091,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7712240815162659,0.128566175699234,0.5817604064941406,284.87615966796875,284.95001220703125,295.9677429199219,293.8201599121094,295.9657897949219,297.2334899902344,284.8802490234375,1.0,0.3124400973320007,1.0,1.0,0.0,1.0,-1.699618577957153,1.6996161937713623,2.345577740925364e-06,1.3080686330795288,0.898422360420227,0.898422360420227,0.0,38.665748596191406,61.0,43675.38671875,0.0,391.88720703125,1.0,281.2556457519531,284.002685546875,296.8550109863281,299.7234802246094,293.1499938964844,293.1499938964844,280.95001220703125,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792163610458374,1.0,0.0,0.0,3.79456639289856,3.794592142105103,9.60765873969649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.89306640625,0.0,1719.3272705078125,1895.4371337890625,0.0,2400.005859375,0.9387744069099426,1.0,0.0,3.0,1.0,0.0
17997660,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.931559920310974,0.2641817033290863,0.2379690557718277,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8940379619598389,0.2358853071928024,0.2241561710834503,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.933208167552948,0.2650528848171234,0.1859310865402221,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8422622680664062,0.1969146281480789,0.1873531341552734,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7328543066978455,0.1278760433197021,0.5800709128379822,284.85650634765625,284.95001220703125,296.0270690917969,293.8652038574219,296.0251159667969,297.2228088378906,284.872802734375,1.0,0.3201123476028442,1.0,1.0,0.0,1.0,-1.698904037475586,1.698901653289795,2.343609594390728e-06,1.3074461221694946,0.8004605770111084,0.8004605770111084,0.0,45.6275749206543,79.0,43810.7265625,0.0,411.6209411621094,1.0,280.95782470703125,284.0122985839844,296.880859375,299.76934814453125,293.1499938964844,293.1499938964844,281.25,44784.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988656163215637,1.0,0.0,0.0,3.417515516281128,3.41753888130188,7.793173040226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.71630859375,0.0,1351.1124267578125,1895.4371337890625,0.0,2461.05810546875,0.862865686416626,1.0,0.0,3.0,1.0,0.0
17997720,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.931559920310974,0.2641817033290863,0.2379690557718277,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8940379619598389,0.2358853071928024,0.2241561710834503,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.933208167552948,0.2650528848171234,0.1859310865402221,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8422622680664062,0.1969146281480789,0.1873531341552734,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7328543066978455,0.1278760433197021,0.5800709128379822,284.85650634765625,284.95001220703125,296.0270690917969,293.8652038574219,296.0251159667969,297.2228088378906,284.872802734375,1.0,0.3201123476028442,1.0,1.0,0.0,1.0,-1.698904037475586,1.698901653289795,2.343609594390728e-06,1.3074461221694946,0.8004605770111084,0.8004605770111084,0.0,45.6275749206543,79.0,43810.7265625,0.0,411.6209411621094,1.0,280.95782470703125,284.0122985839844,296.880859375,299.76934814453125,293.1499938964844,293.1499938964844,281.25,44784.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988656163215637,1.0,0.0,0.0,3.417515516281128,3.41753888130188,7.793173040226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.71630859375,0.0,1351.1124267578125,1895.4371337890625,0.0,2461.05810546875,0.862865686416626,1.0,0.0,3.0,1.0,0.0
17997780,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8809860348701477,0.2660982608795166,0.2398223578929901,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8478021621704102,0.2364908307790756,0.2249302417039871,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8807728290557861,0.2655667662620544,0.1863960027694702,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8007609248161316,0.1975066810846328,0.1881459057331085,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6945747137069702,0.12759330868721,0.5801606774330139,285.0357360839844,284.95001220703125,296.0859069824219,293.91070556640625,296.083984375,297.2265319824219,285.03240966796875,1.0,0.331565260887146,1.0,1.0,0.0,1.0,-1.7036720514297483,1.7036696672439575,2.356204959141905e-06,1.311146855354309,0.9433646202087402,0.9433646202087402,0.0,55.72285461425781,82.0,43856.51953125,0.0,443.63385009765625,1.0,281.24139404296875,284.1542053222656,296.86651611328125,299.6732788085937,293.1499938964844,293.1499938964844,280.95001220703125,32244.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849133610725403,1.0,0.0,0.0,3.602036952972412,3.602059841156006,8.657441981085867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.22509765625,0.0,1452.728759765625,1895.4371337890625,0.0,2334.364990234375,0.8918125629425049,1.0,0.0,3.0,1.0,0.0
17997840,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8809860348701477,0.2660982608795166,0.2398223578929901,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8478021621704102,0.2364908307790756,0.2249302417039871,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8807728290557861,0.2655667662620544,0.1863960027694702,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8007609248161316,0.1975066810846328,0.1881459057331085,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6945747137069702,0.12759330868721,0.5801606774330139,285.0357360839844,284.95001220703125,296.0859069824219,293.91070556640625,296.083984375,297.2265319824219,285.03240966796875,1.0,0.331565260887146,1.0,1.0,0.0,1.0,-1.7036720514297483,1.7036696672439575,2.356204959141905e-06,1.311146855354309,0.9433646202087402,0.9433646202087402,0.0,55.72285461425781,82.0,43856.51953125,0.0,443.63385009765625,1.0,281.24139404296875,284.1542053222656,296.86651611328125,299.6732788085937,293.1499938964844,293.1499938964844,280.95001220703125,32244.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849133610725403,1.0,0.0,0.0,3.602036952972412,3.602059841156006,8.657441981085867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.22509765625,0.0,1452.728759765625,1895.4371337890625,0.0,2334.364990234375,0.8918125629425049,1.0,0.0,3.0,1.0,0.0
17997900,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8654091954231262,0.2666800916194916,0.2407309561967849,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.83327317237854,0.2366265952587127,0.2253610342741012,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8645433783531189,0.2655983865261078,0.1866727620363235,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.785952627658844,0.1976637244224548,0.1885757744312286,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6807486414909363,0.1273659467697143,0.5802967548370361,284.89190673828125,284.95001220703125,296.1151428222656,293.9336242675781,296.1132202148437,297.2249755859375,284.8736572265625,1.0,0.3361648321151733,1.0,1.0,0.0,1.0,-1.7062948942184448,1.7062925100326538,2.363242174396873e-06,1.3132556676864624,0.8564161658287048,0.8564161658287048,0.0,60.11171722412109,82.0,44726.80078125,0.0,457.9358825683594,1.0,280.998291015625,283.9781799316406,296.9662475585937,299.9311828613281,293.1499938964844,293.1499938964844,280.95001220703125,36022.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922203540802002,1.0,0.0,0.0,3.6031594276428223,3.603183031082153,8.662838695272512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.36767578125,0.0,1481.8411865234375,1895.4371337890625,0.0,2400.521484375,0.8924223780632019,1.0,0.0,3.0,1.0,0.0
17997960,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8526679873466492,0.2669717073440552,0.2412160634994506,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8213220238685608,0.2365623712539672,0.2255189716815948,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.851307213306427,0.2653721868991852,0.1866887956857681,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.773709774017334,0.1976500898599624,0.1887732148170471,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6692520380020142,0.1270158737897873,0.5796650648117065,284.8885192871094,284.95001220703125,296.1442565917969,293.9566345214844,296.142333984375,297.2196655273437,284.8978881835937,1.0,0.3402139246463775,1.0,1.0,0.0,1.0,-1.7065666913986206,1.7065643072128296,2.363997737120372e-06,1.3134949207305908,0.8285460472106934,0.8285460472106934,0.0,64.1132583618164,85.0,44493.91796875,0.0,469.7237243652344,1.0,280.958251953125,284.0208740234375,296.9830627441406,299.9008483886719,293.1499938964844,293.1499938964844,281.25,40202.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950358390808105,1.0,0.0,0.0,3.4646413326263428,3.464664459228516,8.009582757040334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.8720703125,0.0,1366.4095458984375,1895.4371337890625,0.0,2426.128662109375,0.8675904273986816,1.0,0.0,3.0,1.0,0.0
17998020,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8357092142105103,0.2685684561729431,0.242646113038063,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8037033677101135,0.2370569407939911,0.2260726392269134,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8332770466804504,0.2657403349876404,0.1869705617427826,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7569013237953186,0.1981448084115982,0.1893543154001236,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6532297134399414,0.1266530454158783,0.5788071751594543,285.0530090332031,284.95001220703125,296.2020874023437,294.0029602050781,296.2001953125,297.2210998535156,285.0484313964844,1.0,0.3470900356769562,1.0,1.0,0.0,1.0,-1.708951473236084,1.708949089050293,2.37028643823578e-06,1.3153139352798462,0.9757415652275084,0.9757415652275084,0.0,70.74305725097656,73.0,44479.9765625,0.0,490.4633483886719,1.0,281.24200439453125,284.15728759765625,296.97564697265625,299.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,31340.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785158634185791,1.0,0.0,0.0,3.651670932769776,3.6516942977905273,8.897675911612168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.62451171875,0.0,1500.1519775390625,1895.4371337890625,0.0,2336.577880859375,0.9022600054740906,1.0,0.0,3.0,1.0,0.0
17998080,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8357092142105103,0.2685684561729431,0.242646113038063,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8037033677101135,0.2370569407939911,0.2260726392269134,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8332770466804504,0.2657403349876404,0.1869705617427826,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7569013237953186,0.1981448084115982,0.1893543154001236,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6532297134399414,0.1266530454158783,0.5788071751594543,285.0530090332031,284.95001220703125,296.2020874023437,294.0029602050781,296.2001953125,297.2210998535156,285.0484313964844,1.0,0.3470900356769562,1.0,1.0,0.0,1.0,-1.708951473236084,1.708949089050293,2.37028643823578e-06,1.3153139352798462,0.9757415652275084,0.9757415652275084,0.0,70.74305725097656,73.0,44479.9765625,0.0,490.4633483886719,1.0,281.24200439453125,284.15728759765625,296.97564697265625,299.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,31340.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785158634185791,1.0,0.0,0.0,3.651670932769776,3.6516942977905273,8.897675911612168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.62451171875,0.0,1500.1519775390625,1895.4371337890625,0.0,2336.577880859375,0.9022600054740906,1.0,0.0,3.0,1.0,0.0
17998140,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8336143493652344,0.2690871953964233,0.2434367835521698,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8009419441223145,0.237123504281044,0.2263538986444473,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8305371999740601,0.2656412422657013,0.187103271484375,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7545071840286255,0.1982554644346237,0.1896490454673767,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6504209637641907,0.1262978166341781,0.5778723955154419,284.8669738769531,284.95001220703125,296.23883056640625,294.0328063964844,296.2369384765625,297.2173767089844,284.8591003417969,1.0,0.3479304313659668,1.0,1.0,0.0,1.0,-1.7096335887908936,1.7096312046051023,2.372015160290175e-06,1.315775990486145,0.8582181930541992,0.8582181930541992,0.0,71.92030334472656,73.0,45300.0234375,0.0,494.3118591308594,1.0,280.97772216796875,283.9560241699219,297.08203125,300.0788269042969,293.1499938964844,293.1499938964844,280.95001220703125,37111.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952330112457275,1.0,0.0,0.0,3.638033151626587,3.638057231903076,8.831340210235794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.36083984375,0.0,1528.1859130859375,1895.4371337890625,0.0,2427.924560546875,0.901030421257019,1.0,0.0,3.0,1.0,0.0
17998200,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8340805768966675,0.269229382276535,0.2435764521360397,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8012141585350037,0.2370502799749374,0.2263023406267166,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8306849002838135,0.2654426395893097,0.1869821399450302,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7547858953475952,0.1982239037752151,0.1896336823701858,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.650256872177124,0.1260320246219635,0.5767295956611633,284.8744201660156,284.95001220703125,296.2593994140625,294.04962158203125,296.2575378417969,297.2132263183594,284.8824768066406,1.0,0.3474916517734527,1.0,1.0,0.0,1.0,-1.7082046270370483,1.708202242851257,2.368157538512605e-06,1.3146162033081057,0.8427190780639648,0.8427190780639648,0.0,71.76160430908203,61.0,45135.015625,0.0,492.9603271484375,1.0,280.957275390625,283.9911193847656,297.0845031738281,300.0474548339844,293.1499938964844,293.1499938964844,281.25,39741.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969326376914978,1.0,0.0,0.0,3.547767162322998,3.547791004180908,8.39853498746379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.318359375,0.0,1449.5863037109375,1895.4371337890625,0.0,2443.414306640625,0.8850555419921875,1.0,0.0,3.0,1.0,0.0
17998260,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8437496423721313,0.2707389891147613,0.2445077449083328,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8103148341178894,0.2375392913818359,0.2264278084039688,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8391804695129395,0.2657902240753174,0.1869325041770935,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.763179361820221,0.1987236738204956,0.1897995620965957,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6564100980758667,0.125687301158905,0.5739898085594177,285.0478515625,284.95001220703125,296.3161926269531,294.0965881347656,296.3143310546875,297.2148132324219,285.04351806640625,1.0,0.3437086343765259,1.0,1.0,0.0,1.0,-1.7063202857971191,1.706317901611328,2.363321527809603e-06,1.3132851123809814,0.9892719984054564,0.9892719984054564,0.0,68.41877746582031,49.0,44963.546875,0.0,482.0803527832031,1.0,281.2425537109375,284.1423034667969,297.0690612792969,299.9502868652344,293.1499938964844,293.1499938964844,280.95001220703125,31708.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868739366531372,1.0,0.0,0.0,3.71076226234436,3.710786104202272,9.187970135826616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.47216796875,0.0,1569.1790771484375,1895.4371337890625,0.0,2352.071533203125,0.9158353209495544,1.0,0.0,3.0,1.0,0.0
17998320,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8437496423721313,0.2707389891147613,0.2445077449083328,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8103148341178894,0.2375392913818359,0.2264278084039688,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8391804695129395,0.2657902240753174,0.1869325041770935,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.763179361820221,0.1987236738204956,0.1897995620965957,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6564100980758667,0.125687301158905,0.5739898085594177,285.0478515625,284.95001220703125,296.3161926269531,294.0965881347656,296.3143310546875,297.2148132324219,285.04351806640625,1.0,0.3437086343765259,1.0,1.0,0.0,1.0,-1.7063202857971191,1.706317901611328,2.363321527809603e-06,1.3132851123809814,0.9892719984054564,0.9892719984054564,0.0,68.41877746582031,49.0,44963.546875,0.0,482.0803527832031,1.0,281.2425537109375,284.1423034667969,297.0690612792969,299.9502868652344,293.1499938964844,293.1499938964844,280.95001220703125,31708.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868739366531372,1.0,0.0,0.0,3.71076226234436,3.710786104202272,9.187970135826616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.47216796875,0.0,1569.1790771484375,1895.4371337890625,0.0,2352.071533203125,0.9158353209495544,1.0,0.0,3.0,1.0,0.0
17998380,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8625269532203674,0.2714011371135711,0.2451753616333007,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8271977305412292,0.2376094460487365,0.2264454364776611,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8566699624061584,0.2655656337738037,0.1867849826812744,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7802006602287292,0.1988837867975235,0.1898711919784546,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.670113205909729,0.1251566857099533,0.570959746837616,284.8661804199219,284.95001220703125,296.3724365234375,294.1438293457031,296.37060546875,297.2080993652344,284.8740539550781,1.0,0.3371061980724334,1.0,1.0,0.0,1.0,-1.7034180164337158,1.7034156322479248,2.3559084638691274e-06,1.3112540245056152,0.8500771522521973,0.8500771522521973,0.0,62.41357803344727,37.0,45579.03125,0.0,462.8828430175781,1.0,280.9568786621094,283.9735107421875,297.1752319335937,300.167236328125,293.1499938964844,293.1499938964844,281.25,39925.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978748679161072,1.0,0.0,0.0,3.602911949157715,3.602936267852783,8.661648962515756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.32421875,0.0,1510.4019775390625,1895.4371337890625,0.0,2452.011474609375,0.8973193764686584,1.0,0.0,3.0,1.0,0.0
17998440,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8625269532203674,0.2714011371135711,0.2451753616333007,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8271977305412292,0.2376094460487365,0.2264454364776611,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8566699624061584,0.2655656337738037,0.1867849826812744,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7802006602287292,0.1988837867975235,0.1898711919784546,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.670113205909729,0.1251566857099533,0.570959746837616,284.8661804199219,284.95001220703125,296.3724365234375,294.1438293457031,296.37060546875,297.2080993652344,284.8740539550781,1.0,0.3371061980724334,1.0,1.0,0.0,1.0,-1.7034180164337158,1.7034156322479248,2.3559084638691274e-06,1.3112540245056152,0.8500771522521973,0.8500771522521973,0.0,62.41357803344727,37.0,45579.03125,0.0,462.8828430175781,1.0,280.9568786621094,283.9735107421875,297.1752319335937,300.167236328125,293.1499938964844,293.1499938964844,281.25,39925.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978748679161072,1.0,0.0,0.0,3.602911949157715,3.602936267852783,8.661648962515756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.32421875,0.0,1510.4019775390625,1895.4371337890625,0.0,2452.011474609375,0.8973193764686584,1.0,0.0,3.0,1.0,0.0
17998500,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8756499886512756,0.2720281779766083,0.245369404554367,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8385711908340454,0.2377990335226059,0.2263379693031311,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8690480589866638,0.265654593706131,0.1866036355495453,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7920233607292175,0.1990938186645507,0.1898055225610733,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6798837184906006,0.1249720901250839,0.569081723690033,285.025390625,284.95001220703125,296.4003601074219,294.1675109863281,296.3985290527344,297.2075500488281,285.0420227050781,1.0,0.3329717218875885,1.0,1.0,0.0,1.0,-1.7009683847427368,1.7009661197662354,2.3494367269449867e-06,1.3093559741973877,0.9518322348594666,0.9518322348594666,0.0,58.73794937133789,37.0,45074.828125,0.0,450.7644958496094,1.0,281.20086669921875,284.1484680175781,297.12841796875,299.9798278808594,293.1499938964844,293.1499938964844,281.25,34367.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901935577392578,1.0,0.0,0.0,3.641545295715332,3.641568899154663,8.848398920235923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.1796875,0.0,1511.59521484375,1895.4371337890625,0.0,2382.126220703125,0.9048090577125548,1.0,0.0,3.0,1.0,0.0
17998560,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8936225771903992,0.272926390171051,0.2459428310394287,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8541918396949768,0.2381935864686966,0.2264756560325622,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8861501216888428,0.2660027146339416,0.1866608411073684,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8078698515892029,0.1994806379079818,0.1899446696043014,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6933170557022095,0.124915026128292,0.5678194761276245,285.046875,284.95001220703125,296.4281311035156,294.1912536621094,296.4263000488281,297.2107849121094,285.0431823730469,1.0,0.3284788131713867,1.0,1.0,0.0,1.0,-1.7005409002304075,1.7005385160446167,2.348340558455675e-06,1.3090511560440063,0.998426914215088,0.998426914215088,0.0,54.50113296508789,25.0,45346.4765625,0.0,438.2454528808594,1.0,281.24273681640625,284.13482666015625,297.1611022949219,300.0665283203125,293.1499938964844,293.1499938964844,280.95001220703125,32020.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872457504272461,1.0,0.0,0.0,3.7514126300811768,3.751436948776245,9.39037533953524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0810546875,0.0,1618.343505859375,1895.4371337890625,0.0,2355.432861328125,0.9253185987472534,1.0,0.0,3.0,1.0,0.0
17998620,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9449828267097472,0.2735872864723205,0.2465046644210815,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8978230953216553,0.2383578568696975,0.2264665961265564,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9350332617759703,0.2658660113811493,0.1864895522594452,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8465636968612671,0.1997351497411728,0.1899901330471038,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7272707223892212,0.124488390982151,0.5647004842758179,284.86541748046875,284.95001220703125,296.4832763671875,294.2388610839844,296.4814758300781,297.2049560546875,284.8722229003906,1.0,0.3184721171855926,1.0,1.0,0.0,1.0,-1.6973124742507937,1.697310209274292,2.339957745789434e-06,1.3066532611846924,0.8587783575057983,0.8587783575057983,0.0,45.499786376953125,25.0,45977.97265625,0.0,410.34130859375,1.0,280.95709228515625,283.9633483886719,297.2679138183594,300.2847900390625,293.1499938964844,293.1499938964844,281.25,39826.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978237271308899,1.0,0.0,0.0,3.6483213901519775,3.648345947265625,8.881360145096551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5048828125,0.0,1559.9163818359375,1895.4371337890625,0.0,2451.544677734375,0.9071309566497804,1.0,0.0,3.0,1.0,0.0
17998680,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9449828267097472,0.2735872864723205,0.2465046644210815,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8978230953216553,0.2383578568696975,0.2264665961265564,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9350332617759703,0.2658660113811493,0.1864895522594452,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8465636968612671,0.1997351497411728,0.1899901330471038,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7272707223892212,0.124488390982151,0.5647004842758179,284.86541748046875,284.95001220703125,296.4832763671875,294.2388610839844,296.4814758300781,297.2049560546875,284.8722229003906,1.0,0.3184721171855926,1.0,1.0,0.0,1.0,-1.6973124742507937,1.697310209274292,2.339957745789434e-06,1.3066532611846924,0.8587783575057983,0.8587783575057983,0.0,45.499786376953125,25.0,45977.97265625,0.0,410.34130859375,1.0,280.95709228515625,283.9633483886719,297.2679138183594,300.2847900390625,293.1499938964844,293.1499938964844,281.25,39826.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978237271308899,1.0,0.0,0.0,3.6483213901519775,3.648345947265625,8.881360145096551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5048828125,0.0,1559.9163818359375,1895.4371337890625,0.0,2451.544677734375,0.9071309566497804,1.0,0.0,3.0,1.0,0.0
17998740,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9902867674827576,0.2750864326953888,0.2473066598176956,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9467862844467164,0.2390161007642746,0.2266288846731186,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9817243218421936,0.2663666009902954,0.1864558756351471,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8874973058700562,0.2004055827856063,0.1901959180831909,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7592628598213196,0.1243264153599739,0.5622274875640869,285.05194091796875,284.95001220703125,296.537841796875,294.2865905761719,296.5360717773437,297.2080993652344,285.0487060546875,1.0,0.3116854131221771,1.0,1.0,0.0,1.0,-1.6957027912139893,1.6957004070281982,2.3357915779342875e-06,1.305463194847107,1.0,1.0,0.0,39.091217041015625,28.0,45730.453125,0.0,390.9254760742188,1.0,281.2431945800781,284.1335754394531,297.2558288574219,300.1849670410156,293.1499938964844,293.1499938964844,280.95001220703125,32271.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871110439300537,1.0,0.0,0.0,3.784611701965332,3.78463625907898,9.557315934216604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.30908203125,0.0,1659.228515625,1895.4371337890625,0.0,2354.215087890625,0.9329215288162231,1.0,0.0,3.0,1.0,0.0
17998800,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9902867674827576,0.2750864326953888,0.2473066598176956,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9467862844467164,0.2390161007642746,0.2266288846731186,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9817243218421936,0.2663666009902954,0.1864558756351471,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8874973058700562,0.2004055827856063,0.1901959180831909,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7592628598213196,0.1243264153599739,0.5622274875640869,285.05194091796875,284.95001220703125,296.537841796875,294.2865905761719,296.5360717773437,297.2080993652344,285.0487060546875,1.0,0.3116854131221771,1.0,1.0,0.0,1.0,-1.6957027912139893,1.6957004070281982,2.3357915779342875e-06,1.305463194847107,1.0,1.0,0.0,39.091217041015625,28.0,45730.453125,0.0,390.9254760742188,1.0,281.2431945800781,284.1335754394531,297.2558288574219,300.1849670410156,293.1499938964844,293.1499938964844,280.95001220703125,32271.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871110439300537,1.0,0.0,0.0,3.784611701965332,3.78463625907898,9.557315934216604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.30908203125,0.0,1659.228515625,1895.4371337890625,0.0,2354.215087890625,0.9329215288162231,1.0,0.0,3.0,1.0,0.0
17998860,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9919486045837402,0.2784155607223511,0.2495544999837875,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9465115070343018,0.2395678162574768,0.2270587980747223,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9819892048835754,0.2678051292896271,0.1871274262666702,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8871361613273621,0.2005008608102798,0.1904781460762024,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7579326033592224,0.1238682493567466,0.5607244968414307,284.7955017089844,284.95001220703125,296.59185791015625,294.3344116210937,296.5900573730469,297.2229919433594,284.8191833496094,1.0,0.3065443634986877,1.0,1.0,0.0,1.0,-1.658799171447754,1.6587969064712524,2.250521447422216e-06,1.285659670829773,0.8136892318725586,0.8136892318725586,0.0,38.665313720703125,31.0,45579.31640625,0.0,378.2772521972656,1.0,280.956787109375,283.9297790527344,297.35650634765625,300.3611755371094,293.1499938964844,293.1499938964844,281.25,42424.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967961430549622,1.0,0.0,0.0,3.644251585006714,3.64427661895752,8.861555897965445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.45849609375,0.0,1574.7781982421875,1895.4371337890625,0.0,2442.169677734375,0.905695915222168,1.0,0.0,3.0,1.0,0.0
