time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9919486045837402,0.2784155607223511,0.2495544999837875,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9465115070343018,0.2395678162574768,0.2270587980747223,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9819892048835754,0.2678051292896271,0.1871274262666702,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8871361613273621,0.2005008608102798,0.1904781460762024,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7579326033592224,0.1238682493567466,0.5607244968414307,284.7955017089844,284.95001220703125,296.59185791015625,294.3344116210937,296.5900573730469,297.2229919433594,284.8191833496094,1.0,0.3065443634986877,1.0,1.0,0.0,1.0,-1.658799171447754,1.6587969064712524,2.250521447422216e-06,1.285659670829773,0.8136892318725586,0.8136892318725586,0.0,38.665313720703125,31.0,45579.31640625,0.0,378.2772521972656,1.0,280.956787109375,283.9297790527344,297.35650634765625,300.3611755371094,293.1499938964844,293.1499938964844,281.25,42424.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967961430549622,1.0,0.0,0.0,3.644251585006714,3.64427661895752,8.861555897965445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.45849609375,0.0,1574.7781982421875,1895.4371337890625,0.0,2442.169677734375,0.905695915222168,1.0,0.0,3.0,1.0,0.0
17998980,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9968559145927428,0.2816162109375,0.230976864695549,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9787991046905518,0.2402004301548004,0.2274347990751266,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9968559145927428,0.2692315280437469,0.1796486675739288,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9188590049743652,0.2012197971343994,0.1908247470855713,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7821530103683472,0.1237527579069137,0.5589500665664673,285.0299377441406,284.95001220703125,296.645263671875,294.3822631835937,296.6434631347656,297.2335205078125,285.0287170410156,1.0,0.3048525750637054,1.0,1.0,0.0,1.0,-1.6730743646621704,1.673072099685669,2.2781816824135603e-06,1.2891221046447754,0.994692087173462,0.994692087173462,0.0,35.28451156616211,49.0,45594.22265625,0.0,365.967041015625,1.0,281.242431640625,284.1181945800781,297.3461303710937,300.2665710449219,293.1499938964844,293.1499938964844,280.95001220703125,32410.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842463254928589,1.0,0.0,0.0,3.781484365463257,3.781508922576904,9.541527106193826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.17138671875,0.0,1656.60498046875,1895.4371337890625,0.0,2328.348388671875,0.932372272014618,1.0,0.0,3.0,1.0,0.0
17999040,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9968559145927428,0.2816162109375,0.230976864695549,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9787991046905518,0.2402004301548004,0.2274347990751266,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9968559145927428,0.2692315280437469,0.1796486675739288,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9188590049743652,0.2012197971343994,0.1908247470855713,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7821530103683472,0.1237527579069137,0.5589500665664673,285.0299377441406,284.95001220703125,296.645263671875,294.3822631835937,296.6434631347656,297.2335205078125,285.0287170410156,1.0,0.3048525750637054,1.0,1.0,0.0,1.0,-1.6730743646621704,1.673072099685669,2.2781816824135603e-06,1.2891221046447754,0.994692087173462,0.994692087173462,0.0,35.28451156616211,49.0,45594.22265625,0.0,365.967041015625,1.0,281.242431640625,284.1181945800781,297.3461303710937,300.2665710449219,293.1499938964844,293.1499938964844,280.95001220703125,32410.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842463254928589,1.0,0.0,0.0,3.781484365463257,3.781508922576904,9.541527106193826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.17138671875,0.0,1656.60498046875,1895.4371337890625,0.0,2328.348388671875,0.932372272014618,1.0,0.0,3.0,1.0,0.0
17999100,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9981749653816224,0.2833445370197296,0.2385661602020263,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.971474289894104,0.2406548857688903,0.2280534356832504,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9981749653816224,0.2704294919967651,0.1855514347553253,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.909879982471466,0.2007925063371658,0.1909985095262527,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.775006890296936,0.1236436888575553,0.5588800311088562,284.87579345703125,284.95001220703125,296.6717224121094,294.4061889648437,296.66998291015625,297.24298095703125,284.864990234375,1.0,0.3066080808639526,1.0,1.0,0.0,1.0,-1.6758008003234863,1.6757985353469849,2.2899077976035187e-06,1.295073628425598,0.8998012542724609,0.8998012542724609,0.0,36.33900833129883,49.0,46597.3203125,0.0,373.614501953125,1.0,280.9945373535156,283.9455871582031,297.43927001953125,300.51513671875,293.1499938964844,293.1499938964844,280.95001220703125,35690.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912595868110657,1.0,0.0,0.0,3.789983987808228,3.790009260177612,9.584467761669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.1689453125,0.0,1692.1500244140625,1895.4371337890625,0.0,2391.797607421875,0.9342161417007446,1.0,0.0,3.0,1.0,0.0
17999160,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9989641308784484,0.2832010388374328,0.2446545362472534,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9646835327148438,0.2404833287000656,0.2282023578882217,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9973975419998168,0.2695146799087524,0.1890482902526855,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9025222659111024,0.2010515034198761,0.1908393204212188,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7690298557281494,0.1234292984008789,0.5582926273345947,284.8922119140625,284.95001220703125,296.69805908203125,294.4300842285156,296.6963195800781,297.2321472167969,284.9009704589844,1.0,0.3104863166809082,1.0,1.0,0.0,1.0,-1.6938945055007937,1.6938921213150024,2.331477162442752e-06,1.3044201135635376,0.8852443695068359,0.8852443695068359,0.0,37.357688903808594,67.0,46850.3203125,0.0,384.8429260253906,1.0,280.9568176269531,283.9800720214844,297.4585266113281,300.5090026855469,293.1499938964844,293.1499938964844,281.25,38571.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942187786102295,1.0,0.0,0.0,3.697150230407715,3.697175025939941,9.120685149355268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.87255859375,0.0,1605.749267578125,1895.4371337890625,0.0,2418.690673828125,0.917813003063202,1.0,0.0,3.0,1.0,0.0
17999220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9554343819618224,0.2814032137393951,0.2538245320320129,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9011380076408386,0.2409729063510894,0.2287633866071701,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9390308856964112,0.2687048017978668,0.1884462386369705,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8494499325752258,0.201982095837593,0.1918962150812149,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7249796986579895,0.1232286915183067,0.5586139559745789,285.09912109375,284.95001220703125,296.750244140625,294.4778747558594,296.74853515625,297.21209716796875,285.0985717773437,1.0,0.3212112486362457,1.0,1.0,0.0,1.0,-1.705727458000183,1.705725073814392,2.3633531327504897e-06,1.3141217231750488,1.0,1.0,0.0,45.66991424560547,85.0,46856.89453125,0.0,415.7715759277344,1.0,281.24346923828125,284.1667175292969,297.4630126953125,300.4603271484375,293.1499938964844,293.1499938964844,280.95001220703125,33051.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870988845825195,1.0,0.0,0.0,3.831084728240967,3.831110000610352,9.793474191610585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4140625,0.0,1720.962890625,1895.4371337890625,0.0,2354.104736328125,0.9437129497528076,1.0,0.0,3.0,1.0,0.0
17999280,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9554343819618224,0.2814032137393951,0.2538245320320129,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9011380076408386,0.2409729063510894,0.2287633866071701,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9390308856964112,0.2687048017978668,0.1884462386369705,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8494499325752258,0.201982095837593,0.1918962150812149,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7249796986579895,0.1232286915183067,0.5586139559745789,285.09912109375,284.95001220703125,296.750244140625,294.4778747558594,296.74853515625,297.21209716796875,285.0985717773437,1.0,0.3212112486362457,1.0,1.0,0.0,1.0,-1.705727458000183,1.705725073814392,2.3633531327504897e-06,1.3141217231750488,1.0,1.0,0.0,45.66991424560547,85.0,46856.89453125,0.0,415.7715759277344,1.0,281.24346923828125,284.1667175292969,297.4630126953125,300.4603271484375,293.1499938964844,293.1499938964844,280.95001220703125,33051.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870988845825195,1.0,0.0,0.0,3.831084728240967,3.831110000610352,9.793474191610585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4140625,0.0,1720.962890625,1895.4371337890625,0.0,2354.104736328125,0.9437129497528076,1.0,0.0,3.0,1.0,0.0
17999340,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.905493140220642,0.2808412909507751,0.2536241710186004,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.859889566898346,0.2410929352045059,0.2293948680162429,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8913987874984741,0.2682467103004455,0.1884859055280685,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8137073516845703,0.2022914886474609,0.1927145719528198,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6914051175117493,0.1228952258825302,0.5592221021652222,284.9059143066406,284.95001220703125,296.7874450683594,294.51220703125,296.7857666015625,297.20050048828125,284.897705078125,1.0,0.3306241631507873,1.0,1.0,0.0,1.0,-1.7084630727767944,1.7084606885910034,2.3708223579888e-06,1.3164143562316897,0.9373520016670228,0.9373520016670228,0.0,54.181758880615234,85.0,47938.4375,0.0,441.9935302734375,1.0,280.9679260253906,283.94635009765625,297.5670166015625,300.72149658203125,293.1499938964844,293.1499938964844,280.95001220703125,35648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985702157020569,1.0,0.0,0.0,3.8527538776397705,3.8527798652648926,9.904574653774034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.63525390625,0.0,1767.8846435546875,1895.4371337890625,0.0,2458.35986328125,0.9493389129638672,1.0,0.0,3.0,1.0,0.0
17999400,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8893916010856628,0.2806122303009033,0.2535354793071747,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8457287549972534,0.2410250455141067,0.229512333869934,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.875691831111908,0.267969936132431,0.1884176880121231,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7999760508537292,0.2022922039031982,0.1929021030664444,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6787460446357727,0.122690849006176,0.5591267347335815,284.8937683105469,284.95001220703125,296.80181884765625,294.5255432128906,296.8001403808594,297.19549560546875,284.8959045410156,1.0,0.3345486223697662,1.0,1.0,0.0,1.0,-1.7085269689559937,1.7085247039794922,2.3710433652013307e-06,1.3165051937103271,0.919578492641449,0.919578492641449,0.0,57.93355941772461,88.0,47913.03125,0.0,452.9432067871094,1.0,280.9557800292969,283.9502868652344,297.568115234375,300.7044372558594,293.1499938964844,293.1499938964844,280.6499938964844,37194.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000962138175964,1.0,0.0,0.0,3.821002721786499,3.821028709411621,9.741996791490235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.35205078125,0.0,1741.2283935546875,1895.4371337890625,0.0,2472.3046875,0.9438254833221436,1.0,0.0,3.0,1.0,0.0
17999460,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8545536398887634,0.2800335586071014,0.2532677054405212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8151203393936157,0.2406855970621109,0.2295973151922226,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8418571352958679,0.2670010924339294,0.1880045682191848,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.768825888633728,0.2021485418081283,0.1931942850351333,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6509295105934143,0.1218573600053787,0.5573919415473938,284.8557434082031,284.95001220703125,296.8527526855469,294.57305908203125,296.8511047363281,297.1809997558594,284.8717041015625,1.0,0.3441644310951233,1.0,1.0,0.0,1.0,-1.7060809135437012,1.7060785293579102,2.3646466615900863e-06,1.3146839141845703,0.813931941986084,0.813931941986084,0.0,68.0321044921875,76.0,48050.6015625,0.0,480.8095703125,1.0,280.6574401855469,283.9443664550781,297.5898742675781,300.7465515136719,293.1499938964844,293.1499938964844,280.95001220703125,44036.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067940473556519,1.0,0.0,0.0,3.4838788509368896,3.4839026927948,8.098775765574828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3173828125,0.0,1413.4813232421875,1895.4371337890625,0.0,2533.701416015625,0.8764147758483887,1.0,0.0,3.0,1.0,0.0
17999520,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8545536398887634,0.2800335586071014,0.2532677054405212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8151203393936157,0.2406855970621109,0.2295973151922226,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8418571352958679,0.2670010924339294,0.1880045682191848,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.768825888633728,0.2021485418081283,0.1931942850351333,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6509295105934143,0.1218573600053787,0.5573919415473938,284.8557434082031,284.95001220703125,296.8527526855469,294.57305908203125,296.8511047363281,297.1809997558594,284.8717041015625,1.0,0.3441644310951233,1.0,1.0,0.0,1.0,-1.7060809135437012,1.7060785293579102,2.3646466615900863e-06,1.3146839141845703,0.813931941986084,0.813931941986084,0.0,68.0321044921875,76.0,48050.6015625,0.0,480.8095703125,1.0,280.6574401855469,283.9443664550781,297.5898742675781,300.7465515136719,293.1499938964844,293.1499938964844,280.95001220703125,44036.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067940473556519,1.0,0.0,0.0,3.4838788509368896,3.4839026927948,8.098775765574828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3173828125,0.0,1413.4813232421875,1895.4371337890625,0.0,2533.701416015625,0.8764147758483887,1.0,0.0,3.0,1.0,0.0
17999580,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8475529551506042,0.281036227941513,0.2539466619491577,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8081443905830383,0.241237610578537,0.2300045937299728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8345300555229187,0.2672905921936035,0.1880636811256408,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7622539401054382,0.2027143836021423,0.1936548501253128,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6442723274230957,0.1214898824691772,0.5556575655937195,285.0311279296875,284.95001220703125,296.9030456542969,294.620361328125,296.90142822265625,297.1839599609375,285.0272827148437,1.0,0.3463954925537109,1.0,1.0,0.0,1.0,-1.705924153327942,1.7059217691421509,2.364256715736701e-06,1.3145830631256104,0.9535712003707886,0.9535712003707886,0.0,70.82632446289062,64.0,48008.98046875,0.0,488.8284912109375,1.0,280.9418640136719,284.0845642089844,297.58111572265625,300.6509094238281,293.1499938964844,293.1499938964844,280.6499938964844,32509.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793982982635498,1.0,0.0,0.0,3.6546921730041504,3.6547155380249023,8.912404609873192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91796875,0.0,1512.2445068359375,1895.4371337890625,0.0,2416.54541015625,0.9037826657295228,1.0,0.0,3.0,1.0,0.0
17999640,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8475529551506042,0.281036227941513,0.2539466619491577,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8081443905830383,0.241237610578537,0.2300045937299728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8345300555229187,0.2672905921936035,0.1880636811256408,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7622539401054382,0.2027143836021423,0.1936548501253128,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6442723274230957,0.1214898824691772,0.5556575655937195,285.0311279296875,284.95001220703125,296.9030456542969,294.620361328125,296.90142822265625,297.1839599609375,285.0272827148437,1.0,0.3463954925537109,1.0,1.0,0.0,1.0,-1.705924153327942,1.7059217691421509,2.364256715736701e-06,1.3145830631256104,0.9535712003707886,0.9535712003707886,0.0,70.82632446289062,64.0,48008.98046875,0.0,488.8284912109375,1.0,280.9418640136719,284.0845642089844,297.58111572265625,300.6509094238281,293.1499938964844,293.1499938964844,280.6499938964844,32509.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793982982635498,1.0,0.0,0.0,3.6546921730041504,3.6547155380249023,8.912404609873192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91796875,0.0,1512.2445068359375,1895.4371337890625,0.0,2416.54541015625,0.9037826657295228,1.0,0.0,3.0,1.0,0.0
17999700,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8495479822158813,0.2812084257602691,0.254302054643631,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8100066184997559,0.241379827260971,0.2302388548851013,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8361923694610596,0.2672661542892456,0.1881470382213592,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.764066755771637,0.2028833627700805,0.1938955336809158,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6451924443244934,0.121264100074768,0.5548032522201538,284.8830871582031,284.95001220703125,296.927978515625,294.6439514160156,296.92633056640625,297.18292236328125,284.86480712890625,1.0,0.345662772655487,1.0,1.0,0.0,1.0,-1.7059978246688845,1.7059954404830933,2.364507963648066e-06,1.3146854639053345,0.8615108728408813,0.8615108728408813,0.0,70.227294921875,64.0,48816.6328125,0.0,487.1337585449219,1.0,280.6971740722656,283.9068908691406,297.6745910644531,300.90399169921875,293.1499938964844,293.1499938964844,280.6499938964844,36367.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007826805114746,1.0,0.0,0.0,3.6488053798675537,3.648829460144043,8.883716304808331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.8818359375,0.0,1534.5850830078125,1895.4371337890625,0.0,2478.583251953125,0.9028540849685668,1.0,0.0,3.0,1.0,0.0
17999760,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8531302809715271,0.2811027467250824,0.2542212009429931,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.81348717212677,0.2413458228111267,0.2302017658948898,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8394648432731628,0.2670183777809143,0.1879792958498001,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.767478883266449,0.2029006779193878,0.1939009577035904,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6474213600158691,0.120946854352951,0.5532512664794922,284.88385009765625,284.95001220703125,296.95269775390625,294.6674499511719,296.9510803222656,297.1784362792969,284.89385986328125,1.0,0.3438959419727325,1.0,1.0,0.0,1.0,-1.7037997245788574,1.7037973403930664,2.358689698667149e-06,1.3129847049713137,0.8340064287185669,0.8340064287185669,0.0,68.85171508789062,52.0,48499.640625,0.0,481.786376953125,1.0,280.65789794921875,283.9573974609375,297.6875915527344,300.8612976074219,293.1499938964844,293.1499938964844,280.95001220703125,40462.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027063012123108,1.0,0.0,0.0,3.5055091381073,3.505532741546631,8.199654075724538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.90869140625,0.0,1410.3466796875,1895.4371337890625,0.0,2496.194091796875,0.8768666386604309,1.0,0.0,3.0,1.0,0.0
17999820,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8695223927497864,0.2820430397987366,0.2545883357524872,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8281927108764648,0.2419777661561966,0.2304001599550247,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8546234965324402,0.2674266993999481,0.1879303902387619,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7825221419334412,0.2035279422998428,0.1941234767436981,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6586812138557434,0.1207001805305481,0.5506368279457092,285.0446472167969,284.95001220703125,297.0016784667969,294.7142333984375,297.0000915527344,297.18170166015625,285.0394592285156,1.0,0.3381189405918121,1.0,1.0,0.0,1.0,-1.7015448808670044,1.7015424966812134,2.352654746573535e-06,1.3111783266067505,0.975598931312561,0.975598931312561,0.0,63.57682418823242,40.0,48401.92578125,0.0,465.1243896484375,1.0,280.9422912597656,284.0904541015625,297.68560791015625,300.7816772460937,293.1499938964844,293.1499938964844,280.6499938964844,31758.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926357984542847,1.0,0.0,0.0,3.67959976196289,3.6796231269836426,9.034298500409932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.94921875,0.0,1534.35546875,1895.4371337890625,0.0,2404.2958984375,0.908790647983551,1.0,0.0,3.0,1.0,0.0
17999880,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8695223927497864,0.2820430397987366,0.2545883357524872,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8281927108764648,0.2419777661561966,0.2304001599550247,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8546234965324402,0.2674266993999481,0.1879303902387619,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7825221419334412,0.2035279422998428,0.1941234767436981,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6586812138557434,0.1207001805305481,0.5506368279457092,285.0446472167969,284.95001220703125,297.0016784667969,294.7142333984375,297.0000915527344,297.18170166015625,285.0394592285156,1.0,0.3381189405918121,1.0,1.0,0.0,1.0,-1.7015448808670044,1.7015424966812134,2.352654746573535e-06,1.3111783266067505,0.975598931312561,0.975598931312561,0.0,63.57682418823242,40.0,48401.92578125,0.0,465.1243896484375,1.0,280.9422912597656,284.0904541015625,297.68560791015625,300.7816772460937,293.1499938964844,293.1499938964844,280.6499938964844,31758.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926357984542847,1.0,0.0,0.0,3.67959976196289,3.6796231269836426,9.034298500409932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.94921875,0.0,1534.35546875,1895.4371337890625,0.0,2404.2958984375,0.908790647983551,1.0,0.0,3.0,1.0,0.0
17999940,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8962568640708923,0.281997412443161,0.254598319530487,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.851803719997406,0.2421279400587082,0.2304480075836181,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8800511956214905,0.2671981751918793,0.1877431869506836,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8068434000015259,0.2037570476531982,0.1942158788442611,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6781745553016663,0.1202530860900878,0.5477315783500671,284.8732604980469,284.95001220703125,297.04998779296875,294.7606811523437,297.0484313964844,297.1759948730469,284.8826599121094,1.0,0.3301060199737549,1.0,1.0,0.0,1.0,-1.6980162858963013,1.6980140209197998,2.343341975574731e-06,1.3084431886672974,0.8419725894927979,0.8419725894927979,0.0,56.34944152832031,28.0,48912.67578125,0.0,442.1044006347656,1.0,280.6571960449219,283.9391174316406,297.7866516113281,300.99029541015625,293.1499938964844,293.1499938964844,280.95001220703125,40176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501380443573,1.0,0.0,0.0,3.553799152374268,3.5538229942321777,8.427116995335382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.56640625,0.0,1459.17626953125,1895.4371337890625,0.0,2494.31689453125,0.8869061470031738,1.0,0.0,3.0,1.0,0.0
18000000,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8962568640708923,0.281997412443161,0.254598319530487,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.851803719997406,0.2421279400587082,0.2304480075836181,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8800511956214905,0.2671981751918793,0.1877431869506836,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8068434000015259,0.2037570476531982,0.1942158788442611,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6781745553016663,0.1202530860900878,0.5477315783500671,284.8732604980469,284.95001220703125,297.04998779296875,294.7606811523437,297.0484313964844,297.1759948730469,284.8826599121094,1.0,0.3301060199737549,1.0,1.0,0.0,1.0,-1.6980162858963013,1.6980140209197998,2.343341975574731e-06,1.3084431886672974,0.8419725894927979,0.8419725894927979,0.0,56.34944152832031,28.0,48912.67578125,0.0,442.1044006347656,1.0,280.6571960449219,283.9391174316406,297.7866516113281,300.99029541015625,293.1499938964844,293.1499938964844,280.95001220703125,40176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501380443573,1.0,0.0,0.0,3.553799152374268,3.5538229942321777,8.427116995335382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.56640625,0.0,1459.17626953125,1895.4371337890625,0.0,2494.31689453125,0.8869061470031738,1.0,0.0,3.0,1.0,0.0
18000060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9439361691474916,0.283086359500885,0.2548472881317138,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8924084901809692,0.2431373745203018,0.2307213097810745,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9243589043617249,0.2679791450500488,0.187744989991188,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8431657552719116,0.2047760635614395,0.194524809718132,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7111157774925232,0.1204378083348274,0.5457302927970886,285.04364013671875,284.95001220703125,297.0946960449219,294.8057556152344,297.09332275390625,297.1816101074219,285.0390319824219,1.0,0.3205187022686004,1.0,1.0,0.0,1.0,-1.696607232093811,1.69660484790802,2.339508455406758e-06,1.3072524070739746,0.9859352111816406,0.9859352111816406,0.0,47.46757888793945,25.0,48782.7109375,0.0,415.6235656738281,1.0,280.9425964355469,284.0845642089844,297.7784118652344,300.8995056152344,293.1499938964844,293.1499938964844,280.6499938964844,31899.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925735116004944,1.0,0.0,0.0,3.7152633666992174,3.715287208557129,9.210272651216656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.197265625,0.0,1575.7652587890625,1895.4371337890625,0.0,2403.72998046875,0.9169426560401917,1.0,0.0,3.0,1.0,0.0
18000120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9439361691474916,0.283086359500885,0.2548472881317138,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8924084901809692,0.2431373745203018,0.2307213097810745,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9243589043617249,0.2679791450500488,0.187744989991188,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8431657552719116,0.2047760635614395,0.194524809718132,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7111157774925232,0.1204378083348274,0.5457302927970886,285.04364013671875,284.95001220703125,297.0946960449219,294.8057556152344,297.09332275390625,297.1816101074219,285.0390319824219,1.0,0.3205187022686004,1.0,1.0,0.0,1.0,-1.696607232093811,1.69660484790802,2.339508455406758e-06,1.3072524070739746,0.9859352111816406,0.9859352111816406,0.0,47.46757888793945,25.0,48782.7109375,0.0,415.6235656738281,1.0,280.9425964355469,284.0845642089844,297.7784118652344,300.8995056152344,293.1499938964844,293.1499938964844,280.6499938964844,31899.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925735116004944,1.0,0.0,0.0,3.7152633666992174,3.715287208557129,9.210272651216656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.197265625,0.0,1575.7652587890625,1895.4371337890625,0.0,2403.72998046875,0.9169426560401917,1.0,0.0,3.0,1.0,0.0
18000180,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9931678771972656,0.2835697531700134,0.2552520334720611,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9470334053039552,0.2441588640213012,0.231481596827507,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9782701134681702,0.2686002552509308,0.1880739480257034,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8894060850143433,0.2059053629636764,0.1953539252281189,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7473998069763184,0.1209568157792091,0.5465729832649231,284.8758850097656,284.95001220703125,297.1331481933594,294.8484802246094,297.1319885253906,297.1824035644531,284.8843688964844,1.0,0.3132832944393158,1.0,1.0,0.0,1.0,-1.7004088163375854,1.7004064321517944,2.34959475164942e-06,1.3102498054504397,0.8551424741744995,0.8551424741744995,0.0,40.04074096679688,28.0,49492.81640625,0.0,396.3108825683594,1.0,280.65740966796875,283.9313659667969,297.8763427734375,301.1134948730469,293.1499938964844,293.1499938964844,280.95001220703125,39703.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027878403663635,1.0,0.0,0.0,3.6060075759887695,3.606031894683838,8.676540232954721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.0595703125,0.0,1512.1527099609375,1895.4371337890625,0.0,2496.941162109375,0.8979470729827881,1.0,0.0,3.0,1.0,0.0
18000240,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9931678771972656,0.2835697531700134,0.2552520334720611,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9470334053039552,0.2441588640213012,0.231481596827507,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9782701134681702,0.2686002552509308,0.1880739480257034,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8894060850143433,0.2059053629636764,0.1953539252281189,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7473998069763184,0.1209568157792091,0.5465729832649231,284.8758850097656,284.95001220703125,297.1331481933594,294.8484802246094,297.1319885253906,297.1824035644531,284.8843688964844,1.0,0.3132832944393158,1.0,1.0,0.0,1.0,-1.7004088163375854,1.7004064321517944,2.34959475164942e-06,1.3102498054504397,0.8551424741744995,0.8551424741744995,0.0,40.04074096679688,28.0,49492.81640625,0.0,396.3108825683594,1.0,280.65740966796875,283.9313659667969,297.8763427734375,301.1134948730469,293.1499938964844,293.1499938964844,280.95001220703125,39703.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027878403663635,1.0,0.0,0.0,3.6060075759887695,3.606031894683838,8.676540232954721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.0595703125,0.0,1512.1527099609375,1895.4371337890625,0.0,2496.941162109375,0.8979470729827881,1.0,0.0,3.0,1.0,0.0
18000300,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.2845402657985687,0.2521578967571258,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9610336422920228,0.2449271082878112,0.2319829165935516,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9894294738769532,0.2692035138607025,0.1883021593093872,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9021242260932922,0.2067065685987472,0.1959072202444076,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7573053240776062,0.1214111968874931,0.547849714756012,285.03143310546875,284.95001220703125,297.1501770019531,294.8690185546875,297.14910888671875,297.1871337890625,285.0457763671875,1.0,0.3108267188072204,1.0,1.0,0.0,1.0,-1.69416081905365,1.6941584348678589,2.3339653125731274e-06,1.306083917617798,0.9575716257095336,0.9575716257095336,0.0,38.41414260864258,28.0,48975.46484375,0.0,389.3958740234375,1.0,280.9011535644531,284.0977478027344,297.8339233398437,300.9324645996094,293.1499938964844,293.1499938964844,280.95001220703125,34103.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958690524101257,1.0,0.0,0.0,3.6537272930145264,3.6537508964538574,8.907699111659895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.02978515625,0.0,1523.11328125,1895.4371337890625,0.0,2433.718505859375,0.9071397185325624,1.0,0.0,3.0,1.0,0.0
18000360,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9987027049064636,0.2870000004768371,0.242463544011116,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9735091924667358,0.2459146976470947,0.2327890694141388,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9986348152160645,0.2700393497943878,0.1885287761688232,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.915219783782959,0.2077066600322723,0.1967309266328811,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7672567963600159,0.1220302283763885,0.5500805974006653,285.0404663085937,284.95001220703125,297.16583251953125,294.8890075683594,297.16485595703125,297.2012939453125,285.03472900390625,1.0,0.3090270459651947,1.0,1.0,0.0,1.0,-1.691309928894043,1.6913076639175415,2.3256461645360105e-06,1.3031961917877195,0.9954767227172852,0.9954767227172852,0.0,37.04324722290039,46.0,49157.06640625,0.0,382.96978759765625,1.0,280.9429931640625,284.0743408203125,297.8643798828125,301.0169677734375,293.1499938964844,293.1499938964844,280.6499938964844,32145.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936321496963501,1.0,0.0,0.0,3.757466793060303,3.757491111755371,9.42070926157612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8486328125,0.0,1626.3603515625,1895.4371337890625,0.0,2413.354248046875,0.9266685247421264,1.0,0.0,3.0,1.0,0.0
18000420,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.2907250225543976,0.2464469671249389,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9710765480995178,0.2473815232515335,0.2343316823244094,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9968178868293762,0.2712967693805694,0.1898295134305954,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9130918383598328,0.2093064785003662,0.1983705163002014,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.765984058380127,0.1231397613883018,0.5553158521652222,284.8802490234375,284.95001220703125,297.1932067871094,294.927490234375,297.1923828125,297.2198181152344,284.8916320800781,1.0,0.3131236732006073,1.0,1.0,0.0,1.0,-1.7094717025756836,1.7094693183898926,2.3734846763545647e-06,1.3171828985214231,0.867790699005127,0.867790699005127,0.0,37.93946838378906,64.0,50139.53125,0.0,395.3281555175781,1.0,280.65655517578125,283.93218994140625,297.95526123046875,301.22430419921875,293.1499938964844,293.1499938964844,280.95001220703125,39472.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035348653793335,1.0,0.0,0.0,3.649060010910034,3.6490848064422607,8.884956628207874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.353515625,0.0,1558.0950927734375,1895.4371337890625,0.0,2503.78759765625,0.9077058434486388,1.0,0.0,3.0,1.0,0.0
18000480,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.2907250225543976,0.2464469671249389,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9710765480995178,0.2473815232515335,0.2343316823244094,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9968178868293762,0.2712967693805694,0.1898295134305954,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9130918383598328,0.2093064785003662,0.1983705163002014,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.765984058380127,0.1231397613883018,0.5553158521652222,284.8802490234375,284.95001220703125,297.1932067871094,294.927490234375,297.1923828125,297.2198181152344,284.8916320800781,1.0,0.3131236732006073,1.0,1.0,0.0,1.0,-1.7094717025756836,1.7094693183898926,2.3734846763545647e-06,1.3171828985214231,0.867790699005127,0.867790699005127,0.0,37.93946838378906,64.0,50139.53125,0.0,395.3281555175781,1.0,280.65655517578125,283.93218994140625,297.95526123046875,301.22430419921875,293.1499938964844,293.1499938964844,280.95001220703125,39472.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035348653793335,1.0,0.0,0.0,3.649060010910034,3.6490848064422607,8.884956628207874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.353515625,0.0,1558.0950927734375,1895.4371337890625,0.0,2503.78759765625,0.9077058434486388,1.0,0.0,3.0,1.0,0.0
18000540,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9965928792953492,0.2907870709896087,0.2619801163673401,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9492501616477966,0.2491084188222885,0.2358173877000808,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9786381721496582,0.2726418972015381,0.1906323432922363,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8927311301231384,0.2110716998577118,0.1999275982379913,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7505490183830261,0.1243637576699256,0.5606516003608704,285.1015014648437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109069824219,297.21923828125,285.1044311523437,1.0,0.3211694061756134,1.0,1.0,0.0,1.0,-1.7398139238357544,1.7398114204406738,2.45546834776178e-06,1.3411179780960083,1.0,1.0,0.0,41.39852523803711,64.0,50550.4453125,0.0,422.8262634277344,1.0,280.9349975585937,284.1289978027344,297.933349609375,301.1344299316406,293.1499938964844,293.1499938964844,280.95001220703125,32242.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962695360183716,1.0,0.0,0.0,3.780445098876953,3.7804696559906006,9.536283869238104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.93603515625,0.0,1654.0777587890625,1895.4371337890625,0.0,2437.368408203125,0.9320188164711,1.0,0.0,3.0,1.0,0.0
18000600,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9853001832962036,0.2906042635440826,0.2619139850139618,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9346402287483216,0.2495909482240677,0.2363446652889251,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9658260345458984,0.2730484008789062,0.1909662336111068,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8804672956466675,0.2115572094917297,0.2004583328962326,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7411513924598694,0.1246987208724021,0.562501072883606,285.10614013671875,284.95001220703125,297.2156982421875,294.96405029296875,297.2150573730469,297.2182006835937,285.106201171875,1.0,0.3235100209712982,1.0,1.0,0.0,1.0,-1.7418845891952517,1.741882085800171,2.4612274955870816e-06,1.34283185005188,1.0,1.0,0.0,43.329551696777344,82.0,50674.046875,0.0,430.2005615234375,1.0,280.94317626953125,284.1272888183594,297.9527587890625,301.18115234375,293.1499938964844,293.1499938964844,280.6499938964844,32582.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967972755432129,1.0,0.0,0.0,3.803852796554565,3.803877830505371,9.654742143538897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7353515625,0.0,1684.518798828125,1895.4371337890625,0.0,2442.180419921875,0.9371562004089355,1.0,0.0,3.0,1.0,0.0
18000660,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9220761060714722,0.2898662686347961,0.2615860998630523,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8764349818229675,0.2513822913169861,0.2386601716279983,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.902986466884613,0.274287074804306,0.1923329681158065,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8313987255096436,0.2134649008512497,0.202851265668869,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7009351849555969,0.1260859668254852,0.5711652040481567,284.9103698730469,284.95001220703125,297.2338256835937,294.998779296875,297.2333068847656,297.2140808105469,284.912841796875,1.0,0.3372715711593628,1.0,1.0,0.0,1.0,-1.7602688074111938,1.7602663040161133,2.511722641429514e-06,1.3572710752487185,0.9315518140792848,0.9315518140792848,0.0,54.143856048583984,100.0,52096.8046875,0.0,473.3521728515625,1.0,280.6559143066406,283.9156494140625,298.0476379394531,301.443359375,293.1499938964844,293.1499938964844,280.3500061035156,36387.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810994029045105,1.0,0.0,0.0,3.817015647888184,3.817041397094727,9.721676406115876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.556640625,0.0,1730.0762939453125,1895.4371337890625,0.0,2572.35009765625,0.9425232410430908,1.0,0.0,3.0,1.0,0.0
18000720,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9220761060714722,0.2898662686347961,0.2615860998630523,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8764349818229675,0.2513822913169861,0.2386601716279983,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.902986466884613,0.274287074804306,0.1923329681158065,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8313987255096436,0.2134649008512497,0.202851265668869,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7009351849555969,0.1260859668254852,0.5711652040481567,284.9103698730469,284.95001220703125,297.2338256835937,294.998779296875,297.2333068847656,297.2140808105469,284.912841796875,1.0,0.3372715711593628,1.0,1.0,0.0,1.0,-1.7602688074111938,1.7602663040161133,2.511722641429514e-06,1.3572710752487185,0.9315518140792848,0.9315518140792848,0.0,54.143856048583984,100.0,52096.8046875,0.0,473.3521728515625,1.0,280.6559143066406,283.9156494140625,298.0476379394531,301.443359375,293.1499938964844,293.1499938964844,280.3500061035156,36387.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810994029045105,1.0,0.0,0.0,3.817015647888184,3.817041397094727,9.721676406115876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.556640625,0.0,1730.0762939453125,1895.4371337890625,0.0,2572.35009765625,0.9425232410430908,1.0,0.0,3.0,1.0,0.0
