time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.887226939201355,0.2895885109901428,0.2616058886051178,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8472177982330322,0.2522198557853699,0.23982535302639,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8713248372077942,0.2747243046760559,0.1929239332675933,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8049325346946716,0.2144116014242172,0.2041118890047073,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.6766576766967773,0.1267986744642257,0.5760132074356079,284.7985534667969,284.95001220703125,297.24298095703125,295.019287109375,297.2425537109375,297.2124328613281,284.8023986816406,1.0,0.3467786908149719,1.0,1.0,0.0,1.0,-1.7697362899780271,1.7697337865829468,2.5379692942806287e-06,1.3647066354751587,0.8189908266067505,0.8189908266067505,0.0,62.32906723022461,100.0,52736.8203125,0.0,503.9376525878906,1.0,280.3800354003906,283.8038635253906,298.07977294921875,301.5796203613281,293.1499938964844,293.1499938964844,280.3500061035156,42804.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194608092308044,1.0,0.0,0.0,3.66965913772583,3.669684410095215,8.985551289697469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.34375,0.0,1606.3387451171875,1895.4371337890625,0.0,2650.574462890625,0.9119070172309875,1.0,0.0,3.0,1.0,0.0
18000840,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.868884801864624,0.2896043360233307,0.261684775352478,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8316283226013184,0.2527967095375061,0.24052394926548,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8541529178619385,0.2750687003135681,0.1932644695043563,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7890418171882629,0.2150482833385467,0.2048766165971756,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6633461117744446,0.1272685378789901,0.5789989233016968,284.870849609375,284.95001220703125,297.2480163574219,295.0318603515625,297.24761962890625,297.21258544921875,284.8852233886719,1.0,0.3530264794826507,1.0,1.0,0.0,1.0,-1.775580883026123,1.7755783796310425,2.5542326511640567e-06,1.369279861450195,0.8362836241722107,0.8362836241722107,0.0,67.88668060302734,103.0,52710.1015625,0.0,524.50390625,1.0,280.35723876953125,283.8957824707031,298.0592041015625,301.5037841796875,293.1499938964844,293.1499938964844,280.6499938964844,42269.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195582032203674,1.0,0.0,0.0,3.551762580871582,3.5517868995666504,8.417461572207685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.40087890625,0.0,1472.2462158203125,1895.4371337890625,0.0,2651.476806640625,0.8896834254264832,1.0,0.0,3.0,1.0,0.0
18000900,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8536678552627563,0.2902286946773529,0.262139618396759,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8185519576072693,0.2538847029209137,0.2415810078382492,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8400149345397949,0.2759438157081604,0.1938616931438446,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7757299542427063,0.2161665111780166,0.2059884518384933,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6525553464889526,0.12806336581707,0.5831030607223511,285.03497314453125,284.95001220703125,297.2537841796875,295.0477905273437,297.2534484863281,297.21697998046875,285.0491638183594,1.0,0.3593072593212127,1.0,1.0,0.0,1.0,-1.7843739986419678,1.7843713760375977,2.5787985578062944e-06,1.3761448860168457,0.9454368948936462,0.9454368948936462,0.0,73.53074645996094,103.0,52548.625,0.0,547.4392700195312,1.0,280.6001892089844,284.05712890625,298.0121459960937,301.32354736328125,293.1499938964844,293.1499938964844,280.6499938964844,34411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124584555625916,1.0,0.0,0.0,3.6227755546569824,3.6227989196777344,8.757419323046634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.736328125,0.0,1491.29638671875,1895.4371337890625,0.0,2585.851318359375,0.9007028937339783,1.0,0.0,3.0,1.0,0.0
18000960,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8431882858276367,0.2911101579666137,0.2630383372306824,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8090015053749084,0.2551497220993042,0.2429027706384658,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8302129507064819,0.277029275894165,0.1947076022624969,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7665308117866516,0.2174421846866607,0.2073257714509964,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6453152298927307,0.1289766132831573,0.5878663659095764,285.0370483398437,284.95001220703125,297.2587280273437,295.0633544921875,297.2552185058594,297.2235107421875,285.021728515625,1.0,0.3649422824382782,0.9081155061721802,0.9081155061721802,0.2000000029802322,1.0,-1.795374631881714,1.608490228652954,0.1868843883275985,1.1986846923828125,0.980424463748932,0.980424463748932,0.0,78.25318145751953,91.0,51629.05859375,0.0,568.88720703125,1.0,280.64239501953125,283.9776916503906,298.0417785644531,301.4076538085937,293.1499938964844,293.1499938964844,280.3500061035156,32184.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810714066028595,1.0,0.0,0.0,3.730350971221924,3.730375051498413,9.285230362365836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.017578125,0.0,1595.236083984375,1895.4371337890625,0.0,2569.7705078125,0.920634150505066,1.0,0.0,3.0,1.0,0.0
18001020,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8356360197067261,0.2908351421356201,0.2634202241897583,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.802736759185791,0.2565136253833771,0.2446350008249282,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8236269950866699,0.2777014076709747,0.1955679655075073,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.7611982226371765,0.2190058976411819,0.2092012912034988,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6415362358093262,0.1302374601364135,0.5949034690856934,284.7513732910156,284.95001220703125,297.26641845703125,295.0934753417969,297.2454833984375,297.22369384765625,284.77960205078125,1.0,0.3691488802433014,0.7243465781211853,0.7243465781211853,0.6000000238418579,1.0,-1.809657335281372,0.908728837966919,0.900928556919098,0.4977353811264038,0.6858102083206177,0.6858102083206177,0.0,81.88594818115234,79.0,41318.5546875,0.0,588.80126953125,1.0,280.3593139648437,283.7129211425781,297.99053955078125,300.94110107421875,293.1499938964844,293.1499938964844,280.6499938964844,57839.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798667311668396,1.0,0.0,0.0,2.929720640182495,2.9297420978546143,5.727244456465996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.33056640625,0.0,1000.9151611328124,1895.4371337890625,0.0,2459.2470703125,0.7725476622581482,1.0,0.0,3.0,1.0,0.0
18001080,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8356360197067261,0.2908351421356201,0.2634202241897583,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.802736759185791,0.2565136253833771,0.2446350008249282,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.8236269950866699,0.2777014076709747,0.1955679655075073,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.7611982226371765,0.2190058976411819,0.2092012912034988,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6415362358093262,0.1302374601364135,0.5949034690856934,284.7513732910156,284.95001220703125,297.26641845703125,295.0934753417969,297.2454833984375,297.22369384765625,284.77960205078125,1.0,0.3691488802433014,0.7243465781211853,0.7243465781211853,0.6000000238418579,1.0,-1.809657335281372,0.908728837966919,0.900928556919098,0.4977353811264038,0.6858102083206177,0.6858102083206177,0.0,81.88594818115234,79.0,41318.5546875,0.0,588.80126953125,1.0,280.3593139648437,283.7129211425781,297.99053955078125,300.94110107421875,293.1499938964844,293.1499938964844,280.6499938964844,57839.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798667311668396,1.0,0.0,0.0,2.929720640182495,2.9297420978546143,5.727244456465996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.33056640625,0.0,1000.9151611328124,1895.4371337890625,0.0,2459.2470703125,0.7725476622581482,1.0,0.0,3.0,1.0,0.0
18001140,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8415698409080505,0.292030930519104,0.2639456987380981,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8102195262908936,0.2587445676326751,0.2463444471359253,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8300511240959167,0.279451847076416,0.1964453011751175,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7686418890953064,0.2213283628225326,0.2110352218151092,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6481593251228333,0.1319983303546905,0.6015022397041321,284.90496826171875,284.95001220703125,297.2715759277344,295.12225341796875,297.2472229003906,297.2325134277344,284.90869140625,1.0,0.368578165769577,0.5405776500701904,0.5405776500701904,1.0,1.0,-1.823514103889465,0.6769991517066956,1.1465150117874146,0.2632461786270141,0.7235106825828552,0.7235106825828552,0.0,79.7398452758789,67.0,37598.3984375,0.0,591.9258422851562,1.0,280.6335754394531,283.8146667480469,297.87017822265625,300.370849609375,293.1499938964844,293.1499938964844,280.95001220703125,41420.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408758997917175,1.0,0.0,0.0,2.821706295013428,2.8217241764068604,5.312720077199629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.0380859375,0.0,823.4844360351562,1895.4371337890625,0.0,1947.04931640625,0.730485737323761,1.0,0.0,3.0,1.0,0.0
18001200,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8415698409080505,0.292030930519104,0.2639456987380981,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8102195262908936,0.2587445676326751,0.2463444471359253,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8300511240959167,0.279451847076416,0.1964453011751175,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7686418890953064,0.2213283628225326,0.2110352218151092,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6481593251228333,0.1319983303546905,0.6015022397041321,284.90496826171875,284.95001220703125,297.2715759277344,295.12225341796875,297.2472229003906,297.2325134277344,284.90869140625,1.0,0.368578165769577,0.5405776500701904,0.5405776500701904,1.0,1.0,-1.823514103889465,0.6769991517066956,1.1465150117874146,0.2632461786270141,0.7235106825828552,0.7235106825828552,0.0,79.7398452758789,67.0,37598.3984375,0.0,591.9258422851562,1.0,280.6335754394531,283.8146667480469,297.87017822265625,300.370849609375,293.1499938964844,293.1499938964844,280.95001220703125,41420.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408758997917175,1.0,0.0,0.0,2.821706295013428,2.8217241764068604,5.312720077199629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.0380859375,0.0,823.4844360351562,1895.4371337890625,0.0,1947.04931640625,0.730485737323761,1.0,0.0,3.0,1.0,0.0
18001260,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8591412901878357,0.2940519154071808,0.2653811872005462,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8278554677963257,0.2616251707077026,0.2486818879842758,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8474698066711426,0.2819393277168274,0.1978891193866729,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7871087789535522,0.2242420464754104,0.2134155482053756,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6642487049102783,0.1342338770627975,0.6098531484603882,285.0113830566406,284.95001220703125,297.274658203125,295.1498718261719,297.2572326660156,297.24639892578125,285.00762939453125,1.0,0.3651442527770996,0.5642151236534119,0.5642151236534119,1.0,1.0,-1.8426604270935056,0.701641321182251,1.1410191059112549,0.2836177945137024,0.8189861178398132,0.8189861178398132,0.0,73.78875732421875,55.0,37729.4765625,0.0,586.790771484375,1.0,280.9322509765625,283.9088134765625,297.97900390625,300.3818664550781,293.1499938964844,293.1499938964844,281.25,31408.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015779614448547,1.0,0.0,0.0,3.030677080154419,3.0306947231292725,6.128760219326068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.197265625,0.0,918.6032104492188,1895.4371337890625,0.0,1623.228515625,0.7634661793708801,1.0,0.0,3.0,1.0,0.0
18001320,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8591412901878357,0.2940519154071808,0.2653811872005462,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8278554677963257,0.2616251707077026,0.2486818879842758,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8474698066711426,0.2819393277168274,0.1978891193866729,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7871087789535522,0.2242420464754104,0.2134155482053756,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6642487049102783,0.1342338770627975,0.6098531484603882,285.0113830566406,284.95001220703125,297.274658203125,295.1498718261719,297.2572326660156,297.24639892578125,285.00762939453125,1.0,0.3651442527770996,0.5642151236534119,0.5642151236534119,1.0,1.0,-1.8426604270935056,0.701641321182251,1.1410191059112549,0.2836177945137024,0.8189861178398132,0.8189861178398132,0.0,73.78875732421875,55.0,37729.4765625,0.0,586.790771484375,1.0,280.9322509765625,283.9088134765625,297.97900390625,300.3818664550781,293.1499938964844,293.1499938964844,281.25,31408.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015779614448547,1.0,0.0,0.0,3.030677080154419,3.0306947231292725,6.128760219326068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.197265625,0.0,918.6032104492188,1895.4371337890625,0.0,1623.228515625,0.7634661793708801,1.0,0.0,3.0,1.0,0.0
18001380,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8881453275680542,0.2962043881416321,0.2669624090194702,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8552472591400146,0.2647380232810974,0.2512279450893402,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8761014938354492,0.284637302160263,0.1994848996400833,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8154287934303284,0.2273865044116974,0.2159933149814605,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.6900072693824768,0.1367191225290298,0.6191214919090271,285.0893249511719,284.95001220703125,297.2760925292969,295.17645263671875,297.2669982910156,297.2609558105469,285.08367919921875,1.0,0.3598962724208832,0.5878525972366333,0.5878525972366333,1.0,1.0,-1.86375629901886,0.7319478988647461,1.1318084001541138,0.3092240989208221,0.954240620136261,0.954240620136261,0.0,65.60287475585938,43.0,38351.5390625,0.0,575.7745361328125,1.0,281.2363586425781,283.9752197265625,298.1328125,300.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,27440.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909202933311462,1.0,0.0,0.0,3.3538818359375,3.353901624679565,7.505659027629008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.9423828125,0.0,1169.155029296875,1895.4371337890625,0.0,1539.84765625,0.832121729850769,1.0,0.0,3.0,1.0,0.0
18001440,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8881453275680542,0.2962043881416321,0.2669624090194702,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8552472591400146,0.2647380232810974,0.2512279450893402,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8761014938354492,0.284637302160263,0.1994848996400833,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8154287934303284,0.2273865044116974,0.2159933149814605,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.6900072693824768,0.1367191225290298,0.6191214919090271,285.0893249511719,284.95001220703125,297.2760925292969,295.17645263671875,297.2669982910156,297.2609558105469,285.08367919921875,1.0,0.3598962724208832,0.5878525972366333,0.5878525972366333,1.0,1.0,-1.86375629901886,0.7319478988647461,1.1318084001541138,0.3092240989208221,0.954240620136261,0.954240620136261,0.0,65.60287475585938,43.0,38351.5390625,0.0,575.7745361328125,1.0,281.2363586425781,283.9752197265625,298.1328125,300.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,27440.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909202933311462,1.0,0.0,0.0,3.3538818359375,3.353901624679565,7.505659027629008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.9423828125,0.0,1169.155029296875,1895.4371337890625,0.0,1539.84765625,0.832121729850769,1.0,0.0,3.0,1.0,0.0
18001500,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9074032306671144,0.2968451082706451,0.2675960659980774,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8737674355506897,0.26607146859169,0.2524386346340179,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8952627182006836,0.2856846749782562,0.2002104967832565,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8322709202766418,0.2287754863500595,0.2172355204820633,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7066264748573303,0.1378788650035858,0.6237431168556213,284.9292907714844,284.95001220703125,297.2763671875,295.1893920898437,297.2702331542969,297.26611328125,284.9099426269531,1.0,0.3567809760570526,0.5996713042259216,0.5996713042259216,1.0,1.0,-1.873885989189148,0.7459054589271545,1.1279805898666382,0.3209417760372162,0.8714563250541687,0.8714563250541687,0.0,61.04399108886719,43.0,39585.359375,0.0,568.371337890625,1.0,281.00299072265625,283.78131103515625,298.26226806640625,300.8984375,293.1499938964844,293.1499938964844,280.95001220703125,31531.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044147253036499,1.0,0.0,0.0,3.429959297180176,3.429980516433716,7.850028964639932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.4306640625,0.0,1270.44482421875,1895.4371337890625,0.0,1645.76611328125,0.8505155444145203,1.0,0.0,3.0,1.0,0.0
18001560,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9314115643501282,0.2971265017986297,0.2677740156650543,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.895291805267334,0.2671777307987213,0.2533660233020782,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9180582761764526,0.2864483892917633,0.2006697505712509,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8515166640281677,0.2299693822860717,0.2182361483573913,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7239688634872437,0.1389162838459015,0.6276919841766357,284.89263916015625,284.95001220703125,297.2763671875,295.2021179199219,297.2720642089844,297.2691345214844,284.8970642089844,1.0,0.3533283770084381,0.5994377136230469,0.5994377136230469,1.0,1.0,-1.8817100524902344,0.7498287558555603,1.1318813562393188,0.3231210708618164,0.8289681673049927,0.8289681673049927,0.0,56.44034194946289,31.0,39593.1796875,0.0,559.1367797851562,1.0,280.9595642089844,283.7764587402344,298.2845153808594,300.9140930175781,293.1499938964844,293.1499938964844,281.25,36956.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138040661811829,1.0,0.0,0.0,3.3549463748931885,3.354967832565308,7.51042421143211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.17236328125,0.0,1235.5936279296875,1895.4371337890625,0.0,1721.3485107421875,0.839881420135498,1.0,0.0,3.0,1.0,0.0
18001620,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.994144856929779,0.2989214360713959,0.2686434388160705,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9646012187004088,0.2701333165168762,0.2555087506771087,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9850109815597534,0.2888957858085632,0.2018613666296005,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9127262830734252,0.233006551861763,0.2204851508140564,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7735588550567627,0.1414082497358322,0.63625168800354,285.04022216796875,284.95001220703125,297.27593994140625,295.2270202636719,297.2785949707031,297.2802734375,285.0367126464844,1.0,0.3458208441734314,0.5989704728126526,0.5989704728126526,1.0,1.0,-1.8997328281402588,0.7575723528862,1.1421605348587036,0.3267383277416229,0.9589269161224364,0.9589269161224364,0.0,46.25472259521485,49.0,39640.6171875,0.0,538.9075317382812,1.0,281.2410583496094,283.9075622558594,298.2331237792969,300.80865478515625,293.1499938964844,293.1499938964844,280.95001220703125,30552.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109191417694092,1.0,0.0,0.0,3.5577826499938965,3.557804822921753,8.446020842711732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.48291015625,0.0,1393.244140625,1895.4371337890625,0.0,1697.9674072265625,0.8804876208305359,1.0,0.0,3.0,1.0,0.0
18001680,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.994144856929779,0.2989214360713959,0.2686434388160705,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9646012187004088,0.2701333165168762,0.2555087506771087,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9850109815597534,0.2888957858085632,0.2018613666296005,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9127262830734252,0.233006551861763,0.2204851508140564,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7735588550567627,0.1414082497358322,0.63625168800354,285.04022216796875,284.95001220703125,297.27593994140625,295.2270202636719,297.2785949707031,297.2802734375,285.0367126464844,1.0,0.3458208441734314,0.5989704728126526,0.5989704728126526,1.0,1.0,-1.8997328281402588,0.7575723528862,1.1421605348587036,0.3267383277416229,0.9589269161224364,0.9589269161224364,0.0,46.25472259521485,49.0,39640.6171875,0.0,538.9075317382812,1.0,281.2410583496094,283.9075622558594,298.2331237792969,300.80865478515625,293.1499938964844,293.1499938964844,280.95001220703125,30552.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109191417694092,1.0,0.0,0.0,3.5577826499938965,3.557804822921753,8.446020842711732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.48291015625,0.0,1393.244140625,1895.4371337890625,0.0,1697.9674072265625,0.8804876208305359,1.0,0.0,3.0,1.0,0.0
18001740,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.300724595785141,0.2658909857273102,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9781146049499512,0.2724062204360962,0.2577828168869018,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9957873821258544,0.2906631529331207,0.2032027840614318,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9287608861923218,0.2354043126106262,0.2228526473045349,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7866223454475403,0.1434662938117981,0.6456678509712219,284.8646850585937,284.95001220703125,297.2753601074219,295.2483825683594,297.2820739746094,297.2864990234375,284.8710021972656,1.0,0.347327709197998,0.5985592603683472,0.5985592603683472,1.0,1.0,-1.9133274555206297,0.7633783221244812,1.1499491930007937,0.3293718993663788,0.8298759460449219,0.8298759460449219,0.0,45.07997131347656,49.0,40474.8125,0.0,545.0287475585938,1.0,280.9623413085937,283.73394775390625,298.3126220703125,301.017822265625,293.1499938964844,293.1499938964844,280.95001220703125,39280.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262282967567444,1.0,0.0,0.0,3.4812207221984863,3.48124361038208,8.086422553787997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.72021484375,0.0,1376.7855224609375,1895.4371337890625,0.0,1823.567626953125,0.8692411184310913,1.0,0.0,3.0,1.0,0.0
18001800,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.3009946942329407,0.2688541710376739,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.975078821182251,0.2727020978927612,0.2580723464488983,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.993179738521576,0.2908943593502044,0.2033696323633194,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9252012372016908,0.2357185184955597,0.2231612354516983,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.784138023853302,0.1437370926141739,0.646959125995636,284.87750244140625,284.95001220703125,297.2752990722656,295.2512512207031,297.282470703125,297.2872009277344,284.8850402832031,1.0,0.34788978099823,0.5985032320022583,0.5985032320022583,1.0,1.0,-1.9134600162506104,0.7632342576980591,1.1502257585525513,0.330130010843277,0.8321302533149719,0.8321302533149719,0.0,45.58821105957031,67.0,40486.734375,0.0,548.4614868164062,1.0,280.9580383300781,283.74810791015625,298.30712890625,301.00518798828125,293.1499938964844,293.1499938964844,281.25,39345.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268284559249878,1.0,0.0,0.0,3.4612271785736084,3.461250066757202,7.993804160832951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.38818359375,0.0,1356.8543701171875,1895.4371337890625,0.0,1828.565673828125,0.865786075592041,1.0,0.0,3.0,1.0,0.0
18001860,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.985390603542328,0.3027737736701965,0.2722595036029815,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9561462998390198,0.2759121656417846,0.2609838545322418,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9762135744094848,0.2935853600502014,0.2051436603069305,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9056975245475768,0.238987922668457,0.2261621206998825,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.770574152469635,0.1464157849550247,0.6589342951774597,285.05926513671875,284.95001220703125,297.2748413085937,295.2749938964844,297.2884521484375,297.2975158691406,285.056640625,1.0,0.356740653514862,0.5986762046813965,0.5986762046813965,1.0,1.0,-1.9480326175689693,0.779048502445221,1.168984055519104,0.3373060524463653,0.988918960094452,0.988918960094452,0.0,49.60401153564453,85.0,40747.27734375,0.0,584.486083984375,1.0,281.241943359375,283.9073486328125,298.2613220214844,300.8977966308594,293.1499938964844,293.1499938964844,280.95001220703125,30923.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192157506942749,1.0,0.0,0.0,3.6576762199401855,3.6576993465423584,8.9269644831802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.76904296875,0.0,1503.662353515625,1895.4371337890625,0.0,1765.573486328125,0.9033620357513428,1.0,0.0,3.0,1.0,0.0
18001920,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.985390603542328,0.3027737736701965,0.2722595036029815,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9561462998390198,0.2759121656417846,0.2609838545322418,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9762135744094848,0.2935853600502014,0.2051436603069305,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9056975245475768,0.238987922668457,0.2261621206998825,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.770574152469635,0.1464157849550247,0.6589342951774597,285.05926513671875,284.95001220703125,297.2748413085937,295.2749938964844,297.2884521484375,297.2975158691406,285.056640625,1.0,0.356740653514862,0.5986762046813965,0.5986762046813965,1.0,1.0,-1.9480326175689693,0.779048502445221,1.168984055519104,0.3373060524463653,0.988918960094452,0.988918960094452,0.0,49.60401153564453,85.0,40747.27734375,0.0,584.486083984375,1.0,281.241943359375,283.9073486328125,298.2613220214844,300.8977966308594,293.1499938964844,293.1499938964844,280.95001220703125,30923.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192157506942749,1.0,0.0,0.0,3.6576762199401855,3.6576993465423584,8.9269644831802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.76904296875,0.0,1503.662353515625,1895.4371337890625,0.0,1765.573486328125,0.9033620357513428,1.0,0.0,3.0,1.0,0.0
18001980,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.936708688735962,0.3036101460456848,0.2735753953456878,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9060993194580078,0.2786245048046112,0.2641026079654693,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.926783561706543,0.2956306934356689,0.2070252448320388,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8635904788970947,0.2418240457773208,0.2293733954429626,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7378177642822266,0.1488168239593505,0.6719494462013245,284.8912658691406,284.95001220703125,297.27508544921875,295.29840087890625,297.2913818359375,297.3023376464844,284.89569091796875,1.0,0.3695462048053741,0.5988491773605347,0.5988491773605347,1.0,1.0,-1.975714445114136,0.7916387915611267,1.1840757131576538,0.3437528312206268,0.871909499168396,0.871909499168396,0.0,59.16387176513672,103.0,42003.8984375,0.0,636.9708251953125,1.0,280.9576110839844,283.7294921875,298.3525695800781,301.1346740722656,293.1499938964844,293.1499938964844,281.25,37843.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348777651786804,1.0,0.0,0.0,3.617231845855713,3.617255926132202,8.730638683118741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.98388671875,0.0,1510.6871337890625,1895.4371337890625,0.0,1896.1151123046875,0.898934006690979,1.0,0.0,3.0,1.0,0.0
18002040,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.936708688735962,0.3036101460456848,0.2735753953456878,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9060993194580078,0.2786245048046112,0.2641026079654693,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.926783561706543,0.2956306934356689,0.2070252448320388,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8635904788970947,0.2418240457773208,0.2293733954429626,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7378177642822266,0.1488168239593505,0.6719494462013245,284.8912658691406,284.95001220703125,297.27508544921875,295.29840087890625,297.2913818359375,297.3023376464844,284.89569091796875,1.0,0.3695462048053741,0.5988491773605347,0.5988491773605347,1.0,1.0,-1.975714445114136,0.7916387915611267,1.1840757131576538,0.3437528312206268,0.871909499168396,0.871909499168396,0.0,59.16387176513672,103.0,42003.8984375,0.0,636.9708251953125,1.0,280.9576110839844,283.7294921875,298.3525695800781,301.1346740722656,293.1499938964844,293.1499938964844,281.25,37843.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348777651786804,1.0,0.0,0.0,3.617231845855713,3.617255926132202,8.730638683118741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.98388671875,0.0,1510.6871337890625,1895.4371337890625,0.0,1896.1151123046875,0.898934006690979,1.0,0.0,3.0,1.0,0.0
18002100,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.90934157371521,0.304406076669693,0.274243950843811,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.883348822593689,0.2801234722137451,0.265594482421875,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9011251330375672,0.2968432307243347,0.2078995704650879,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.843425452709198,0.2433621883392334,0.230923593044281,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7219882011413574,0.1500718593597412,0.678296685218811,285.04345703125,284.95001220703125,297.2756042480469,295.3099975585937,297.29351806640625,297.3055419921875,285.0572509765625,1.0,0.3769170641899109,0.5989356637001038,0.5989356637001038,1.0,1.0,-1.9888397455215447,0.7976284027099609,1.1912113428115845,0.346768170595169,0.9759600162506104,0.9759600162506104,0.0,65.26753997802734,103.0,41601.50390625,0.0,667.7606201171875,1.0,281.2015991210937,283.8973693847656,298.29248046875,300.94805908203125,293.1499938964844,293.1499938964844,281.25,33315.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293407917022705,1.0,0.0,0.0,3.671590805053711,3.671614408493042,8.995013445201039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.1591796875,0.0,1537.1160888671875,1895.4371337890625,0.0,1849.5472412109373,0.9104204773902892,1.0,0.0,3.0,1.0,0.0
18002160,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8881098628044128,0.3055643439292907,0.2753991484642029,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8640528917312622,0.2818585932254791,0.2673907876014709,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8807539343833923,0.2983342409133911,0.2090476006269455,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8266070485115051,0.2451075464487075,0.2327402830123901,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7074792981147766,0.1514671295881271,0.6854586005210876,285.07440185546875,284.95001220703125,297.2764587402344,295.3215637207031,297.2970886230469,297.3109741210937,285.0747375488281,1.0,0.3848507702350616,0.5987929105758667,0.5987929105758667,1.0,1.0,-2.004542589187622,0.8046072721481323,1.1999353170394895,0.3502189218997955,1.0,1.0,0.0,71.76806640625,121.0,42014.1875,0.0,702.37353515625,1.0,281.2425537109375,283.9034729003906,298.3109741210937,301.0262756347656,293.1499938964844,293.1499938964844,280.95001220703125,32079.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728215754032135,1.0,0.0,0.0,3.773215293884277,3.773239850997925,9.499843827143196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.390625,0.0,1644.2940673828125,1895.4371337890625,0.0,1840.140380859375,0.9300526976585388,1.0,0.0,3.0,1.0,0.0
18002220,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8507865071296692,0.3067598640918731,0.2773220837116241,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.830735445022583,0.2846493721008301,0.270794540643692,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8449814319610596,0.3004600405693054,0.2111364901065826,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7945753931999207,0.2480053007602691,0.2362207621335983,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6791606545448303,0.1538861095905304,0.6995397210121155,284.900634765625,284.95001220703125,297.2794189453125,295.3446350097656,297.3006286621094,297.3150329589844,284.90386962890625,1.0,0.40171679854393,0.5985073447227478,0.5985073447227478,1.0,1.0,-2.034542322158813,0.8178972601890564,1.2166450023651123,0.3568774461746216,0.914298415184021,0.914298415184021,0.0,86.65504455566406,109.0,43461.9453125,0.0,778.4884033203125,1.0,280.9560241699219,283.71026611328125,298.4002380371094,301.2701110839844,293.1499938964844,293.1499938964844,280.6499938964844,36862.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438088059425354,1.0,0.0,0.0,3.768009662628174,3.7680351734161377,9.473649811297946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.00927734375,0.0,1675.127685546875,1895.4371337890625,0.0,1972.1329345703125,0.9319307804107666,1.0,0.0,3.0,1.0,0.0
18002280,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8507865071296692,0.3067598640918731,0.2773220837116241,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.830735445022583,0.2846493721008301,0.270794540643692,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8449814319610596,0.3004600405693054,0.2111364901065826,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7945753931999207,0.2480053007602691,0.2362207621335983,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6791606545448303,0.1538861095905304,0.6995397210121155,284.900634765625,284.95001220703125,297.2794189453125,295.3446350097656,297.3006286621094,297.3150329589844,284.90386962890625,1.0,0.40171679854393,0.5985073447227478,0.5985073447227478,1.0,1.0,-2.034542322158813,0.8178972601890564,1.2166450023651123,0.3568774461746216,0.914298415184021,0.914298415184021,0.0,86.65504455566406,109.0,43461.9453125,0.0,778.4884033203125,1.0,280.9560241699219,283.71026611328125,298.4002380371094,301.2701110839844,293.1499938964844,293.1499938964844,280.6499938964844,36862.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438088059425354,1.0,0.0,0.0,3.768009662628174,3.7680351734161377,9.473649811297946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.00927734375,0.0,1675.127685546875,1895.4371337890625,0.0,1972.1329345703125,0.9319307804107666,1.0,0.0,3.0,1.0,0.0
18002340,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8390271663665771,0.3075930476188659,0.2782281339168548,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8210601806640625,0.2871100604534149,0.2733294367790222,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8342756032943726,0.3022181987762451,0.2125102281570434,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7848986983299255,0.2506059110164642,0.2388927191495895,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6716309189796448,0.1560655981302261,0.7104195952415466,284.8661193847656,284.95001220703125,297.28448486328125,295.3677978515625,297.3028869628906,297.3154602050781,284.87628173828125,1.0,0.409098356962204,0.5982218384742737,0.5982218384742737,1.0,1.0,-2.05660343170166,0.8276182413101196,1.22898530960083,0.3616982102394104,0.8188214898109436,0.8188214898109436,0.0,93.09162139892578,97.0,44059.3125,0.0,820.0338745117188,1.0,280.65771484375,283.6773376464844,298.4042358398437,301.3274841308594,293.1499938964844,293.1499938964844,280.95001220703125,42768.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546120285987854,1.0,0.0,0.0,3.478935480117798,3.478959083557129,8.075809319052496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.1923828125,0.0,1399.3192138671875,1895.4371337890625,0.0,2065.483154296875,0.8740193247795105,1.0,0.0,3.0,1.0,0.0
18002400,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8390271663665771,0.3075930476188659,0.2782281339168548,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8210601806640625,0.2871100604534149,0.2733294367790222,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8342756032943726,0.3022181987762451,0.2125102281570434,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7848986983299255,0.2506059110164642,0.2388927191495895,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6716309189796448,0.1560655981302261,0.7104195952415466,284.8661193847656,284.95001220703125,297.28448486328125,295.3677978515625,297.3028869628906,297.3154602050781,284.87628173828125,1.0,0.409098356962204,0.5982218384742737,0.5982218384742737,1.0,1.0,-2.05660343170166,0.8276182413101196,1.22898530960083,0.3616982102394104,0.8188214898109436,0.8188214898109436,0.0,93.09162139892578,97.0,44059.3125,0.0,820.0338745117188,1.0,280.65771484375,283.6773376464844,298.4042358398437,301.3274841308594,293.1499938964844,293.1499938964844,280.95001220703125,42768.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546120285987854,1.0,0.0,0.0,3.478935480117798,3.478959083557129,8.075809319052496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.1923828125,0.0,1399.3192138671875,1895.4371337890625,0.0,2065.483154296875,0.8740193247795105,1.0,0.0,3.0,1.0,0.0
18002460,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8439580202102661,0.3100439012050628,0.2800005078315735,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8269844055175781,0.2906501293182373,0.2763242423534393,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8397284150123596,0.305262804031372,0.2143454253673553,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7916152477264404,0.2541646063327789,0.2419367283582687,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6783874034881592,0.158904030919075,0.7219782471656799,285.0411682128906,284.95001220703125,297.29205322265625,295.39117431640625,297.31170654296875,297.3251037597656,285.0394897460937,1.0,0.4112021923065185,0.5978073477745056,0.5978073477745056,1.0,1.0,-2.0820651054382324,0.8387899398803711,1.243275165557861,0.367119699716568,0.9622738361358644,0.9622738361358644,0.0,92.18616485595705,85.0,44148.73046875,0.0,839.4625854492188,1.0,280.94207763671875,283.8319396972656,298.3624572753906,301.2064208984375,293.1499938964844,293.1499938964844,280.6499938964844,32131.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438322305679321,1.0,0.0,0.0,3.653679847717285,3.653703212738037,8.907467758945131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.33447265625,0.0,1508.2926025390625,1895.4371337890625,0.0,1972.3333740234373,0.9033250212669371,1.0,0.0,3.0,1.0,0.0
18002520,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8439580202102661,0.3100439012050628,0.2800005078315735,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8269844055175781,0.2906501293182373,0.2763242423534393,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8397284150123596,0.305262804031372,0.2143454253673553,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7916152477264404,0.2541646063327789,0.2419367283582687,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6783874034881592,0.158904030919075,0.7219782471656799,285.0411682128906,284.95001220703125,297.29205322265625,295.39117431640625,297.31170654296875,297.3251037597656,285.0394897460937,1.0,0.4112021923065185,0.5978073477745056,0.5978073477745056,1.0,1.0,-2.0820651054382324,0.8387899398803711,1.243275165557861,0.367119699716568,0.9622738361358644,0.9622738361358644,0.0,92.18616485595705,85.0,44148.73046875,0.0,839.4625854492188,1.0,280.94207763671875,283.8319396972656,298.3624572753906,301.2064208984375,293.1499938964844,293.1499938964844,280.6499938964844,32131.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438322305679321,1.0,0.0,0.0,3.653679847717285,3.653703212738037,8.907467758945131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.33447265625,0.0,1508.2926025390625,1895.4371337890625,0.0,1972.3333740234373,0.9033250212669371,1.0,0.0,3.0,1.0,0.0
18002580,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.857948899269104,0.3116338551044464,0.2815035283565521,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8415949940681458,0.2937788069248199,0.2792332470417022,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8542510867118835,0.3077324032783508,0.2160710841417312,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8074331879615784,0.2573831975460052,0.2449074983596801,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6933807134628296,0.1616125106811523,0.7334955334663391,284.901123046875,284.95001220703125,297.3026123046875,295.4149169921875,297.3191223144531,297.33056640625,284.9067687988281,1.0,0.4099906682968139,0.5973928570747375,0.5973928570747375,1.0,1.0,-2.1068410873413086,0.8496306538581848,1.2572104930877686,0.3724861443042755,0.8593204021453857,0.8593204021453857,0.0,87.29239654541016,73.0,45274.7734375,0.0,844.333251953125,1.0,280.6573181152344,283.6837463378906,298.4548034667969,301.4361572265625,293.1499938964844,293.1499938964844,280.95001220703125,38623.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564330101013184,1.0,0.0,0.0,3.5703353881835938,3.570359230041504,8.505724622409616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.1650390625,0.0,1465.5338134765625,1895.4371337890625,0.0,2081.35986328125,0.8896295428276062,1.0,0.0,3.0,1.0,0.0
