time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.857948899269104,0.3116338551044464,0.2815035283565521,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8415949940681458,0.2937788069248199,0.2792332470417022,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8542510867118835,0.3077324032783508,0.2160710841417312,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8074331879615784,0.2573831975460052,0.2449074983596801,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6933807134628296,0.1616125106811523,0.7334955334663391,284.901123046875,284.95001220703125,297.3026123046875,295.4149169921875,297.3191223144531,297.33056640625,284.9067687988281,1.0,0.4099906682968139,0.5973928570747375,0.5973928570747375,1.0,1.0,-2.1068410873413086,0.8496306538581848,1.2572104930877686,0.3724861443042755,0.8593204021453857,0.8593204021453857,0.0,87.29239654541016,73.0,45274.7734375,0.0,844.333251953125,1.0,280.6573181152344,283.6837463378906,298.4548034667969,301.4361572265625,293.1499938964844,293.1499938964844,280.95001220703125,38623.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564330101013184,1.0,0.0,0.0,3.5703353881835938,3.570359230041504,8.505724622409616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.1650390625,0.0,1465.5338134765625,1895.4371337890625,0.0,2081.35986328125,0.8896295428276062,1.0,0.0,3.0,1.0,0.0
18002700,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8681608438491821,0.3127727806568146,0.2821326851844787,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8519663214683533,0.2955518364906311,0.2805880904197693,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8647300004959106,0.309220016002655,0.216847613453865,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8177487850189209,0.259179025888443,0.2463039010763168,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7035101652145386,0.1630929857492447,0.7389544248580933,285.04901123046875,284.95001220703125,297.30914306640625,295.4269714355469,297.32421875,297.3345947265625,285.0598449707031,1.0,0.4084848761558532,0.5971856117248535,0.5971856117248535,1.0,1.0,-2.11838698387146,0.854682207107544,1.2637046575546265,0.3749180138111114,0.9640547633171082,0.9640547633171082,0.0,83.8324966430664,73.0,44890.04296875,0.0,842.3591918945312,1.0,280.9005126953125,283.84130859375,298.4021911621094,301.2558288574219,293.1499938964844,293.1499938964844,280.95001220703125,33295.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505031228065491,1.0,0.0,0.0,3.635042905807495,3.635066270828247,8.816827516966441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.31298828125,0.0,1496.4361572265625,1895.4371337890625,0.0,2029.8056640625,0.9022514224052428,1.0,0.0,3.0,1.0,0.0
18002760,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8823155164718628,0.3142039179801941,0.2831571996212005,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8660746812820435,0.2975504994392395,0.2822129726409912,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8790720701217651,0.3109615743160248,0.2178642302751541,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8308100700378418,0.261179119348526,0.2479378134012222,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7162498831748962,0.1647311896085739,0.7451575398445129,285.0670166015625,284.95001220703125,297.3166198730469,295.43914794921875,297.3308410644531,297.3407287597656,285.0656433105469,1.0,0.4066482484340668,0.5969361066818237,0.5969361066818237,1.0,1.0,-2.132200002670288,0.8607230186462402,1.2714771032333374,0.3778489232063293,1.0,1.0,0.0,79.59925842285156,61.0,45326.48828125,0.0,839.6036376953125,1.0,280.9428100585937,283.83697509765625,298.4246826171875,301.3407897949219,293.1499938964844,293.1499938964844,280.6499938964844,31639.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492239475250244,1.0,0.0,0.0,3.745009899139404,3.7450339794158936,9.358348620480684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.39599609375,0.0,1607.986328125,1895.4371337890625,0.0,2018.7410888671875,0.9235324263572692,1.0,0.0,3.0,1.0,0.0
18002820,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.919285237789154,0.3159103393554687,0.2846245169639587,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9025278687477112,0.3008558452129364,0.2851429581642151,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9164161682128906,0.3135729432106018,0.2195814996957779,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8641371726989746,0.2645795047283172,0.2509333193302154,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7450553774833679,0.1676574647426605,0.7569456696510315,284.89947509765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3412170410156,297.3460998535156,284.9027404785156,1.0,0.4020593762397766,0.5964370965957642,0.5964370965957642,1.0,1.0,-2.1573050022125244,0.8716422319412231,1.2856627702713013,0.3832173347473144,0.8993061780929565,0.8993061780929565,0.0,70.38623046875,49.0,46671.90625,0.0,828.8550415039062,1.0,280.6571350097656,283.6537780761719,298.5118103027344,301.5801696777344,293.1499938964844,293.1499938964844,280.3500061035156,37286.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633875012397766,1.0,0.0,0.0,3.7194087505340576,3.719433546066284,9.23083746329212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.13671875,0.0,1621.576416015625,1895.4371337890625,0.0,2142.350341796875,0.921503245830536,1.0,0.0,3.0,1.0,0.0
18002880,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.919285237789154,0.3159103393554687,0.2846245169639587,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9025278687477112,0.3008558452129364,0.2851429581642151,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9164161682128906,0.3135729432106018,0.2195814996957779,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8641371726989746,0.2645795047283172,0.2509333193302154,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7450553774833679,0.1676574647426605,0.7569456696510315,284.89947509765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3412170410156,297.3460998535156,284.9027404785156,1.0,0.4020593762397766,0.5964370965957642,0.5964370965957642,1.0,1.0,-2.1573050022125244,0.8716422319412231,1.2856627702713013,0.3832173347473144,0.8993061780929565,0.8993061780929565,0.0,70.38623046875,49.0,46671.90625,0.0,828.8550415039062,1.0,280.6571350097656,283.6537780761719,298.5118103027344,301.5801696777344,293.1499938964844,293.1499938964844,280.3500061035156,37286.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633875012397766,1.0,0.0,0.0,3.7194087505340576,3.719433546066284,9.23083746329212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.13671875,0.0,1621.576416015625,1895.4371337890625,0.0,2142.350341796875,0.921503245830536,1.0,0.0,3.0,1.0,0.0
18002940,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9708646535873412,0.3173433542251587,0.2854607701301574,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.956253707408905,0.3038208186626434,0.2875092029571533,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9691800475120544,0.3158507645130157,0.2208422571420669,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.911433756351471,0.2676591873168945,0.253413587808609,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7851991057395935,0.1703255623579025,0.7669633030891418,284.8758239746094,284.95001220703125,297.3558349609375,295.4886779785156,297.3513488769531,297.34869384765625,284.8852844238281,1.0,0.3966732919216156,0.5959580540657043,0.5959580540657043,1.0,1.0,-2.1776764392852783,0.8804476857185364,1.2972286939620972,0.387452483177185,0.817513108253479,0.817513108253479,0.0,60.877838134765625,49.0,47227.2890625,0.0,812.3566284179688,1.0,280.35943603515625,283.6277770996094,298.5209655761719,301.6405639648437,293.1499938964844,293.1499938964844,280.3500061035156,42398.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725552916526794,1.0,0.0,0.0,3.4469141960144043,3.446937322616577,7.927828278297966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.4638671875,0.0,1363.9571533203125,1895.4371337890625,0.0,2223.56298828125,0.8668834567070007,1.0,0.0,3.0,1.0,0.0
18003000,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9732328653335572,0.3174298703670501,0.2855031192302704,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9589079022407532,0.303960919380188,0.287611186504364,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9716095328330994,0.3159658908843994,0.220898300409317,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9141422510147096,0.2678021192550659,0.2535197734832763,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7873592376708984,0.1704460680484771,0.7673858404159546,284.8822326660156,284.95001220703125,297.3568420410156,295.48974609375,297.3518981933594,297.34893798828125,284.8902587890625,1.0,0.3964353799819946,0.5959380865097046,0.5959380865097046,1.0,1.0,-2.17855191230774,0.8808270692825317,1.2977248430252075,0.3876324295997619,0.8198711276054382,0.8198711276054382,0.0,60.45916366577149,67.0,47255.1875,0.0,811.6024780273438,1.0,280.3581848144531,283.63165283203125,298.51861572265625,301.6358337402344,293.1499938964844,293.1499938964844,280.6499938964844,41928.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724621295928955,1.0,0.0,0.0,3.445140600204468,3.4451637268066406,7.919671816125629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.42431640625,0.0,1358.8436279296875,1895.4371337890625,0.0,2222.733154296875,0.8661503791809082,1.0,0.0,3.0,1.0,0.0
18003060,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9858816862106324,0.3204144835472107,0.2878001034259796,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.974236011505127,0.3080881834030151,0.2911770641803741,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9850000739097596,0.3195529878139496,0.223133236169815,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.931778073310852,0.2719336450099945,0.2571181952953338,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8019668459892273,0.1738607585430145,0.7815631031990051,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.3694763183594,297.3600158691406,285.0397644042969,1.0,0.4005340337753296,0.5952960252761841,0.5952960252761841,1.0,1.0,-2.209618091583252,0.8943456411361694,1.315272569656372,0.394099473953247,0.9566137790679932,0.9566137790679932,0.0,59.32729721069336,85.0,47489.0546875,0.0,836.0620727539062,1.0,280.6415100097656,283.7722473144531,298.4903869628906,301.53485107421875,293.1499938964844,293.1499938964844,280.3500061035156,31991.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624439597129822,1.0,0.0,0.0,3.6273059844970703,3.627329111099243,8.779336440056795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.185546875,0.0,1478.258056640625,1895.4371337890625,0.0,2134.042724609375,0.8973044157028198,1.0,0.0,3.0,1.0,0.0
18003120,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9858816862106324,0.3204144835472107,0.2878001034259796,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.974236011505127,0.3080881834030151,0.2911770641803741,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9850000739097596,0.3195529878139496,0.223133236169815,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.931778073310852,0.2719336450099945,0.2571181952953338,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8019668459892273,0.1738607585430145,0.7815631031990051,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.3694763183594,297.3600158691406,285.0397644042969,1.0,0.4005340337753296,0.5952960252761841,0.5952960252761841,1.0,1.0,-2.209618091583252,0.8943456411361694,1.315272569656372,0.394099473953247,0.9566137790679932,0.9566137790679932,0.0,59.32729721069336,85.0,47489.0546875,0.0,836.0620727539062,1.0,280.6415100097656,283.7722473144531,298.4903869628906,301.53485107421875,293.1499938964844,293.1499938964844,280.3500061035156,31991.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624439597129822,1.0,0.0,0.0,3.6273059844970703,3.627329111099243,8.779336440056795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.185546875,0.0,1478.258056640625,1895.4371337890625,0.0,2134.042724609375,0.8973044157028198,1.0,0.0,3.0,1.0,0.0
18003180,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.962156355381012,0.3223557770252228,0.290038138628006,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9502349495887756,0.311637669801712,0.2949332296848297,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9619482159614564,0.3223841488361358,0.2254436165094375,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.906860053539276,0.2755526304244995,0.2609212100505829,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7840127944946289,0.1769662499427795,0.7970536947250366,284.9140319824219,284.95001220703125,297.4163818359375,295.5440368652344,297.3855895996094,297.3650817871094,284.9191589355469,1.0,0.4103541076183319,0.5946540236473083,0.5946540236473083,1.0,1.0,-2.2427706718444824,0.9087710976600648,1.333999514579773,0.4011917412281036,0.8659447431564331,0.8659447431564331,0.0,65.40773010253906,103.0,48834.73828125,0.0,890.67724609375,1.0,280.35748291015625,283.6300964355469,298.5841064453125,301.7803649902344,293.1499938964844,293.1499938964844,280.6499938964844,37895.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749196290969849,1.0,0.0,0.0,3.5627212524414062,3.562744617462158,8.469484100714908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.24658203125,0.0,1452.0615234375,1895.4371337890625,0.0,2244.648681640625,0.8875437378883362,1.0,0.0,3.0,1.0,0.0
18003240,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.962156355381012,0.3223557770252228,0.290038138628006,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9502349495887756,0.311637669801712,0.2949332296848297,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9619482159614564,0.3223841488361358,0.2254436165094375,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.906860053539276,0.2755526304244995,0.2609212100505829,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7840127944946289,0.1769662499427795,0.7970536947250366,284.9140319824219,284.95001220703125,297.4163818359375,295.5440368652344,297.3855895996094,297.3650817871094,284.9191589355469,1.0,0.4103541076183319,0.5946540236473083,0.5946540236473083,1.0,1.0,-2.2427706718444824,0.9087710976600648,1.333999514579773,0.4011917412281036,0.8659447431564331,0.8659447431564331,0.0,65.40773010253906,103.0,48834.73828125,0.0,890.67724609375,1.0,280.35748291015625,283.6300964355469,298.5841064453125,301.7803649902344,293.1499938964844,293.1499938964844,280.6499938964844,37895.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749196290969849,1.0,0.0,0.0,3.5627212524414062,3.562744617462158,8.469484100714908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.24658203125,0.0,1452.0615234375,1895.4371337890625,0.0,2244.648681640625,0.8875437378883362,1.0,0.0,3.0,1.0,0.0
18003300,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9414389133453368,0.3236428797245025,0.2911180257797241,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9297345876693726,0.3135877847671509,0.2967877686023712,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.941663384437561,0.3240118622779846,0.2265669405460357,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8893972635269165,0.2775083482265472,0.2628030180931091,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7698181867599487,0.1785946190357208,0.8047736883163452,285.0579833984375,284.95001220703125,297.4346923828125,295.55828857421875,297.3951110839844,297.3684997558594,285.0673217773437,1.0,0.4166539013385772,0.5943329930305481,0.5943329930305481,1.0,1.0,-2.259174108505249,0.9159141182899476,1.3432600498199463,0.404640257358551,0.9719804525375366,0.9719804525375366,0.0,70.29071044921875,103.0,48555.671875,0.0,925.4826049804688,1.0,280.6005249023437,283.7806091308594,298.53863525390625,301.6117553710937,293.1499938964844,293.1499938964844,280.6499938964844,32809.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697426676750183,1.0,0.0,0.0,3.637723207473755,3.637746572494507,8.829835564938548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.9072265625,0.0,1495.758056640625,1895.4371337890625,0.0,2198.553466796875,0.9023401737213136,1.0,0.0,3.0,1.0,0.0
18003360,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9205230474472046,0.3251873850822449,0.2926173806190491,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.909985899925232,0.3157294690608978,0.2989412248134613,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9210754632949828,0.3258477449417114,0.2279441505670547,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8728985786437988,0.2796294093132019,0.2649474442005157,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7565392851829529,0.1803425401449203,0.8133504986763,285.07427978515625,284.95001220703125,297.4545288085937,295.5728759765625,297.4061889648437,297.3736267089844,285.07354736328125,1.0,0.4237214624881744,0.5938286185264587,0.5938286185264587,1.0,1.0,-2.2780914306640625,0.9240345358848572,1.35405695438385,0.4085229635238647,1.0,1.0,0.0,75.82017517089844,121.0,49096.8359375,0.0,965.824951171875,1.0,280.642822265625,283.77642822265625,298.5647888183594,301.7083435058594,293.1499938964844,293.1499938964844,280.3500061035156,31583.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691962718963623,1.0,0.0,0.0,3.745792150497437,3.745816230773926,9.362258879264118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5517578125,0.0,1608.46142578125,1895.4371337890625,0.0,2193.704345703125,0.92353355884552,1.0,0.0,3.0,1.0,0.0
18003420,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8812729716300964,0.327083021402359,0.295106440782547,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8737087845802307,0.3192224204540252,0.3029642403125763,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8824052810668945,0.3285320997238159,0.2303933948278427,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8403857946395874,0.2831439971923828,0.268976479768753,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7304841876029968,0.1833511292934417,0.8299201130867004,284.9143981933594,284.95001220703125,297.4989318847656,295.6030578613281,297.4256591796875,297.3760986328125,284.9170837402344,1.0,0.4392460584640503,0.59281986951828,0.59281986951828,1.0,1.0,-2.3136043548583984,0.93916916847229,1.374435305595398,0.4158327579498291,0.9178752303123474,0.9178752303123474,0.0,89.47991943359375,139.0,50761.13671875,0.0,1056.20263671875,1.0,280.3572692871094,283.59246826171875,298.6529235839844,301.9689636230469,293.1499938964844,293.1499938964844,280.04998779296875,36390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783576488494873,1.0,0.0,0.0,3.74837327003479,3.748398303985596,9.375165745950652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.4013671875,0.0,1648.389404296875,1895.4371337890625,0.0,2322.310302734375,0.9273607134819032,1.0,0.0,3.0,1.0,0.0
18003480,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8812729716300964,0.327083021402359,0.295106440782547,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8737087845802307,0.3192224204540252,0.3029642403125763,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8824052810668945,0.3285320997238159,0.2303933948278427,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8403857946395874,0.2831439971923828,0.268976479768753,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7304841876029968,0.1833511292934417,0.8299201130867004,284.9143981933594,284.95001220703125,297.4989318847656,295.6030578613281,297.4256591796875,297.3760986328125,284.9170837402344,1.0,0.4392460584640503,0.59281986951828,0.59281986951828,1.0,1.0,-2.3136043548583984,0.93916916847229,1.374435305595398,0.4158327579498291,0.9178752303123474,0.9178752303123474,0.0,89.47991943359375,139.0,50761.13671875,0.0,1056.20263671875,1.0,280.3572692871094,283.59246826171875,298.6529235839844,301.9689636230469,293.1499938964844,293.1499938964844,280.04998779296875,36390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783576488494873,1.0,0.0,0.0,3.74837327003479,3.748398303985596,9.375165745950652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.4013671875,0.0,1648.389404296875,1895.4371337890625,0.0,2322.310302734375,0.9273607134819032,1.0,0.0,3.0,1.0,0.0
18003540,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8480660915374756,0.3286972045898437,0.2970552742481231,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8425995707511902,0.3223887085914612,0.3065293133258819,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8496935963630676,0.3308423161506653,0.2324258685111999,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8121111989021301,0.2863246500492096,0.2725682854652405,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7062646150588989,0.1860577762126922,0.844961404800415,284.8894958496094,284.95001220703125,297.54998779296875,295.6346435546875,297.4457397460937,297.3749084472656,284.8960876464844,1.0,0.4556264877319336,0.5918111205101013,0.5918111205101013,1.0,1.0,-2.3450522422790527,0.9524549245834352,1.3925973176956177,0.4221341609954834,0.841106116771698,0.841106116771698,0.0,105.55562591552734,127.0,51657.1875,0.0,1154.356201171875,1.0,280.05780029296875,283.5520935058594,298.6673583984375,302.0525207519531,293.1499938964844,293.1499938964844,280.3500061035156,40704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932341694831848,1.0,0.0,0.0,3.529120922088623,3.529144525527954,8.310485100082587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.58740234375,0.0,1436.827880859375,1895.4371337890625,0.0,2409.73486328125,0.8832575082778931,1.0,0.0,3.0,1.0,0.0
18003600,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8480660915374756,0.3286972045898437,0.2970552742481231,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8425995707511902,0.3223887085914612,0.3065293133258819,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8496935963630676,0.3308423161506653,0.2324258685111999,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8121111989021301,0.2863246500492096,0.2725682854652405,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7062646150588989,0.1860577762126922,0.844961404800415,284.8894958496094,284.95001220703125,297.54998779296875,295.6346435546875,297.4457397460937,297.3749084472656,284.8960876464844,1.0,0.4556264877319336,0.5918111205101013,0.5918111205101013,1.0,1.0,-2.3450522422790527,0.9524549245834352,1.3925973176956177,0.4221341609954834,0.841106116771698,0.841106116771698,0.0,105.55562591552734,127.0,51657.1875,0.0,1154.356201171875,1.0,280.05780029296875,283.5520935058594,298.6673583984375,302.0525207519531,293.1499938964844,293.1499938964844,280.3500061035156,40704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932341694831848,1.0,0.0,0.0,3.529120922088623,3.529144525527954,8.310485100082587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.58740234375,0.0,1436.827880859375,1895.4371337890625,0.0,2409.73486328125,0.8832575082778931,1.0,0.0,3.0,1.0,0.0
18003660,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8416842222213745,0.3314984440803528,0.2995169460773468,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8373010754585266,0.3262584507465362,0.31021648645401,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8436117768287659,0.334025502204895,0.2346460372209549,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8070780038833618,0.2900795638561249,0.2761792242527008,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7023963928222656,0.1890273988246917,0.8589373230934143,285.0455017089844,284.95001220703125,297.6065979003906,295.6686096191406,297.4713134765625,297.3791198730469,285.0439147949219,1.0,0.4629447758197784,0.590549111366272,0.590549111366272,1.0,1.0,-2.376234292984009,0.9653616547584534,1.4108725786209106,0.4281402230262756,0.980449914932251,0.980449914932251,0.0,111.11812591552734,115.0,51880.015625,0.0,1212.15625,1.0,280.342529296875,283.6928405761719,298.6490783691406,301.9653625488281,293.1499938964844,293.1499938964844,280.04998779296875,32042.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848387956619263,1.0,0.0,0.0,3.703500509262085,3.703524351119995,9.152044526672398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.224609375,0.0,1563.467529296875,1895.4371337890625,0.0,2333.691650390625,0.9144185185432434,1.0,0.0,3.0,1.0,0.0
18003720,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8416842222213745,0.3314984440803528,0.2995169460773468,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8373010754585266,0.3262584507465362,0.31021648645401,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8436117768287659,0.334025502204895,0.2346460372209549,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8070780038833618,0.2900795638561249,0.2761792242527008,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7023963928222656,0.1890273988246917,0.8589373230934143,285.0455017089844,284.95001220703125,297.6065979003906,295.6686096191406,297.4713134765625,297.3791198730469,285.0439147949219,1.0,0.4629447758197784,0.590549111366272,0.590549111366272,1.0,1.0,-2.376234292984009,0.9653616547584534,1.4108725786209106,0.4281402230262756,0.980449914932251,0.980449914932251,0.0,111.11812591552734,115.0,51880.015625,0.0,1212.15625,1.0,280.342529296875,283.6928405761719,298.6490783691406,301.9653625488281,293.1499938964844,293.1499938964844,280.04998779296875,32042.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848387956619263,1.0,0.0,0.0,3.703500509262085,3.703524351119995,9.152044526672398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.224609375,0.0,1563.467529296875,1895.4371337890625,0.0,2333.691650390625,0.9144185185432434,1.0,0.0,3.0,1.0,0.0
18003780,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.845865786075592,0.3329487144947052,0.3011248707771301,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8425140976905823,0.3291369378566742,0.3131625950336456,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8482499718666077,0.3360821306705475,0.2362779676914215,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8125782608985901,0.2928967177867889,0.2790504693984985,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7079945802688599,0.1912215501070022,0.869559109210968,284.907470703125,284.95001220703125,297.6670837402344,295.7056579589844,297.4927978515625,297.3739013671875,284.91143798828125,1.0,0.4650554656982422,0.5892871022224426,0.5892871022224426,1.0,1.0,-2.3998851776123047,0.9748077988624572,1.4250773191452026,0.432494193315506,0.8814114928245544,0.8814114928245544,0.0,110.35505676269533,103.0,53150.3203125,0.0,1236.543212890625,1.0,280.05694580078125,283.5390014648437,298.74127197265625,302.2093811035156,293.1499938964844,293.1499938964844,280.3500061035156,37811.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962847948074341,1.0,0.0,0.0,3.645083904266357,3.645108222961426,8.865604854690901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.3291015625,0.0,1541.2420654296875,1895.4371337890625,0.0,2437.5078125,0.9056504964828492,1.0,0.0,3.0,1.0,0.0
18003840,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.845865786075592,0.3329487144947052,0.3011248707771301,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8425140976905823,0.3291369378566742,0.3131625950336456,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8482499718666077,0.3360821306705475,0.2362779676914215,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8125782608985901,0.2928967177867889,0.2790504693984985,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7079945802688599,0.1912215501070022,0.869559109210968,284.907470703125,284.95001220703125,297.6670837402344,295.7056579589844,297.4927978515625,297.3739013671875,284.91143798828125,1.0,0.4650554656982422,0.5892871022224426,0.5892871022224426,1.0,1.0,-2.3998851776123047,0.9748077988624572,1.4250773191452026,0.432494193315506,0.8814114928245544,0.8814114928245544,0.0,110.35505676269533,103.0,53150.3203125,0.0,1236.543212890625,1.0,280.05694580078125,283.5390014648437,298.74127197265625,302.2093811035156,293.1499938964844,293.1499938964844,280.3500061035156,37811.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962847948074341,1.0,0.0,0.0,3.645083904266357,3.645108222961426,8.865604854690901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.3291015625,0.0,1541.2420654296875,1895.4371337890625,0.0,2437.5078125,0.9056504964828492,1.0,0.0,3.0,1.0,0.0
18003900,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8507012128829956,0.3339633047580719,0.3017110228538513,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8478296995162964,0.3306966722011566,0.3143929243087768,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8533317446708679,0.3372874855995178,0.2369135618209839,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8178078532218933,0.2943960428237915,0.2802451848983764,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7129908800125122,0.1923173666000366,0.8737102150917053,285.04864501953125,284.95001220703125,297.69873046875,295.7252502441406,297.50457763671875,297.3720397949219,285.0563049316406,1.0,0.4646895825862884,0.5886561274528503,0.5886561274528503,1.0,1.0,-2.4092507362365723,0.9784219264984132,1.4308288097381592,0.4340280890464782,0.9831786751747132,0.9831786751747132,0.0,108.38294219970705,103.0,52689.65234375,0.0,1239.45849609375,1.0,280.3023376464844,283.6899108886719,298.701416015625,302.0332336425781,293.1499938964844,293.1499938964844,280.3500061035156,33270.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906869053840637,1.0,0.0,0.0,3.707227945327759,3.707252025604248,9.170475436803828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.67578125,0.0,1577.0328369140625,1895.4371337890625,0.0,2386.60107421875,0.918113648891449,1.0,0.0,3.0,1.0,0.0
18003960,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8584975600242615,0.3352169394493103,0.3026495575904846,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.855964183807373,0.3324264287948608,0.3158413767814636,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8613221049308777,0.3386949896812439,0.2377532720565796,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.825469434261322,0.2960437834262848,0.2816237807273865,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7199674844741821,0.1935061663389206,0.8782820701599121,285.0584716796875,284.95001220703125,297.731201171875,295.7455139160156,297.5177307128906,297.3719177246094,285.057861328125,1.0,0.4637509286403656,0.5880493521690369,0.5880493521690369,1.0,1.0,-2.420274257659912,0.9827991127967834,1.4374752044677734,0.4359740018844604,1.0,1.0,0.0,105.3046875,91.0,53073.61328125,0.0,1239.7784423828125,1.0,280.34283447265625,283.6854248046875,298.7315673828125,302.126220703125,293.1499938964844,293.1499938964844,280.04998779296875,32455.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894774079322815,1.0,0.0,0.0,3.7956178188323975,3.795642614364624,9.61298383117537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.912109375,0.0,1673.711669921875,1895.4371337890625,0.0,2375.634765625,0.935372531414032,1.0,0.0,3.0,1.0,0.0
18004020,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8779909014701843,0.3364593684673309,0.3037948906421661,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8764092326164246,0.3350102007389068,0.318214476108551,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8813930153846741,0.3404912650585174,0.2389867901802063,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8441177010536194,0.2985418736934662,0.2838967442512512,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7361522912979126,0.195303589105606,0.8856837153434753,284.900390625,284.95001220703125,297.7987060546875,295.7879638671875,297.5404968261719,297.3641662597656,284.9029541015625,1.0,0.4603612422943115,0.5868358612060547,0.5868358612060547,1.0,1.0,-2.4376142024993896,0.9893884062767028,1.448225736618042,0.4389199912548065,0.9088983535766602,0.9088983535766602,0.0,97.88160705566406,79.0,54384.08203125,0.0,1229.5257568359375,1.0,280.0570373535156,283.5089416503906,298.8222045898437,302.3690490722656,293.1499938964844,293.1499938964844,279.75,37356.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800510823726654,1.0,0.0,0.0,3.7634048461914062,3.76343035697937,9.450508287045524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.99609375,0.0,1673.5009765625,1895.4371337890625,0.0,2476.09619140625,0.9313890337944032,1.0,0.0,3.0,1.0,0.0
18004080,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8779909014701843,0.3364593684673309,0.3037948906421661,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8764092326164246,0.3350102007389068,0.318214476108551,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8813930153846741,0.3404912650585174,0.2389867901802063,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8441177010536194,0.2985418736934662,0.2838967442512512,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7361522912979126,0.195303589105606,0.8856837153434753,284.900390625,284.95001220703125,297.7987060546875,295.7879638671875,297.5404968261719,297.3641662597656,284.9029541015625,1.0,0.4603612422943115,0.5868358612060547,0.5868358612060547,1.0,1.0,-2.4376142024993896,0.9893884062767028,1.448225736618042,0.4389199912548065,0.9088983535766602,0.9088983535766602,0.0,97.88160705566406,79.0,54384.08203125,0.0,1229.5257568359375,1.0,280.0570373535156,283.5089416503906,298.8222045898437,302.3690490722656,293.1499938964844,293.1499938964844,279.75,37356.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800510823726654,1.0,0.0,0.0,3.7634048461914062,3.76343035697937,9.450508287045524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.99609375,0.0,1673.5009765625,1895.4371337890625,0.0,2476.09619140625,0.9313890337944032,1.0,0.0,3.0,1.0,0.0
18004140,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.903921127319336,0.3374650180339813,0.3042756021022796,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9034822583198548,0.3372792899608612,0.3199697434902191,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9080809354782104,0.3419743180274963,0.2397240251302719,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8691076040267944,0.3007297813892364,0.2855858504772186,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7572478652000427,0.1967830657958984,0.8906810879707336,284.8870544433594,284.95001220703125,297.8692626953125,295.8327331542969,297.5631103515625,297.3540954589844,284.89208984375,1.0,0.4553379714488983,0.5856223702430725,0.5856223702430725,1.0,1.0,-2.4492199420928955,0.9933732151985168,1.4558467864990234,0.4405161440372467,0.8341060280799866,0.8341060280799866,0.0,89.18701171875,67.0,54823.1484375,0.0,1207.0098876953125,1.0,279.7578430175781,283.4839172363281,298.84735107421875,302.4335327148437,293.1499938964844,293.1499938964844,280.04998779296875,41188.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806337833404541,1.0,0.0,0.0,3.513713836669922,3.513737440109253,8.238081363742822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6396484375,0.0,1424.1376953125,1895.4371337890625,0.0,2529.51025390625,0.880382776260376,1.0,0.0,3.0,1.0,0.0
18004200,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.903921127319336,0.3374650180339813,0.3042756021022796,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9034822583198548,0.3372792899608612,0.3199697434902191,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9080809354782104,0.3419743180274963,0.2397240251302719,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8691076040267944,0.3007297813892364,0.2855858504772186,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7572478652000427,0.1967830657958984,0.8906810879707336,284.8870544433594,284.95001220703125,297.8692626953125,295.8327331542969,297.5631103515625,297.3540954589844,284.89208984375,1.0,0.4553379714488983,0.5856223702430725,0.5856223702430725,1.0,1.0,-2.4492199420928955,0.9933732151985168,1.4558467864990234,0.4405161440372467,0.8341060280799866,0.8341060280799866,0.0,89.18701171875,67.0,54823.1484375,0.0,1207.0098876953125,1.0,279.7578430175781,283.4839172363281,298.84735107421875,302.4335327148437,293.1499938964844,293.1499938964844,280.04998779296875,41188.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806337833404541,1.0,0.0,0.0,3.513713836669922,3.513737440109253,8.238081363742822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6396484375,0.0,1424.1376953125,1895.4371337890625,0.0,2529.51025390625,0.880382776260376,1.0,0.0,3.0,1.0,0.0
18004260,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9499273896217346,0.3398787081241607,0.3057465255260467,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.950351357460022,0.3405105769634247,0.3223560452461242,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9546236395835876,0.3446018695831299,0.2410418540239334,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9100204706192015,0.3037696480751037,0.2878162860870361,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7920146584510803,0.1988192945718765,0.8970597982406616,285.02362060546875,284.95001220703125,297.9426574707031,295.87957763671875,297.5924377441406,297.3533020019531,285.02264404296875,1.0,0.4496107995510101,0.5845534801483154,0.5845534801483154,1.0,1.0,-2.4657742977142334,0.999717116355896,1.466057300567627,0.443354070186615,0.95231294631958,0.95231294631958,0.0,78.58805847167969,70.0,54768.16015625,0.0,1182.0687255859375,1.0,280.04168701171875,283.6150817871094,298.8497009277344,302.3473205566406,293.1499938964844,293.1499938964844,279.75,32794.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959575653076172,1.0,0.0,0.0,3.6642117500305176,3.6642351150512695,8.958893999988504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.810546875,0.0,1524.957763671875,1895.4371337890625,0.0,2434.52490234375,0.906253695487976,1.0,0.0,3.0,1.0,0.0
18004320,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9499273896217346,0.3398787081241607,0.3057465255260467,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.950351357460022,0.3405105769634247,0.3223560452461242,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9546236395835876,0.3446018695831299,0.2410418540239334,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9100204706192015,0.3037696480751037,0.2878162860870361,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7920146584510803,0.1988192945718765,0.8970597982406616,285.02362060546875,284.95001220703125,297.9426574707031,295.87957763671875,297.5924377441406,297.3533020019531,285.02264404296875,1.0,0.4496107995510101,0.5845534801483154,0.5845534801483154,1.0,1.0,-2.4657742977142334,0.999717116355896,1.466057300567627,0.443354070186615,0.95231294631958,0.95231294631958,0.0,78.58805847167969,70.0,54768.16015625,0.0,1182.0687255859375,1.0,280.04168701171875,283.6150817871094,298.8497009277344,302.3473205566406,293.1499938964844,293.1499938964844,279.75,32794.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959575653076172,1.0,0.0,0.0,3.6642117500305176,3.6642351150512695,8.958893999988504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.810546875,0.0,1524.957763671875,1895.4371337890625,0.0,2434.52490234375,0.906253695487976,1.0,0.0,3.0,1.0,0.0
18004380,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9780699014663696,0.3412227034568786,0.3070194125175476,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.979378581047058,0.3430647850036621,0.3247443735599518,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9823346138000488,0.346413791179657,0.242318108677864,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9421139359474182,0.3061970770359039,0.2900686860084533,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8163142800331116,0.2004487067461013,0.903940200805664,284.912841796875,284.95001220703125,298.0185852050781,295.9282531738281,297.61944580078125,297.34698486328125,284.91680908203125,1.0,0.4482706785202026,0.5834845304489136,0.5834845304489136,1.0,1.0,-2.482682943344116,1.0061827898025513,1.476500153541565,0.4464078843593597,0.8640314340591431,0.8640314340591431,0.0,73.25194549560547,88.0,55808.95703125,0.0,1179.43408203125,1.0,279.7574157714844,283.4900207519531,298.9504089355469,302.58416748046875,293.1499938964844,293.1499938964844,280.04998779296875,38336.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045331239700317,1.0,0.0,0.0,3.571028709411621,3.571052312850952,8.509027793479618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.23046875,0.0,1464.172119140625,1895.4371337890625,0.0,2512.94287109375,0.8899299502372742,1.0,0.0,3.0,1.0,0.0
18004440,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9780699014663696,0.3412227034568786,0.3070194125175476,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.979378581047058,0.3430647850036621,0.3247443735599518,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9823346138000488,0.346413791179657,0.242318108677864,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9421139359474182,0.3061970770359039,0.2900686860084533,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8163142800331116,0.2004487067461013,0.903940200805664,284.912841796875,284.95001220703125,298.0185852050781,295.9282531738281,297.61944580078125,297.34698486328125,284.91680908203125,1.0,0.4482706785202026,0.5834845304489136,0.5834845304489136,1.0,1.0,-2.482682943344116,1.0061827898025513,1.476500153541565,0.4464078843593597,0.8640314340591431,0.8640314340591431,0.0,73.25194549560547,88.0,55808.95703125,0.0,1179.43408203125,1.0,279.7574157714844,283.4900207519531,298.9504089355469,302.58416748046875,293.1499938964844,293.1499938964844,280.04998779296875,38336.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045331239700317,1.0,0.0,0.0,3.571028709411621,3.571052312850952,8.509027793479618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.23046875,0.0,1464.172119140625,1895.4371337890625,0.0,2512.94287109375,0.8899299502372742,1.0,0.0,3.0,1.0,0.0
