time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9762519001960754,0.3422269523143768,0.3077114224433899,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9780511260032654,0.3445315062999725,0.3259921669960022,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9807329177856444,0.347551941871643,0.2429896146059036,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9405800104141236,0.3075711727142334,0.2912488281726837,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8152110576629639,0.2013409286737442,0.9076423645019532,285.0462341308594,284.95001220703125,298.05743408203125,295.9532165527344,297.63433837890625,297.34552001953125,285.0524597167969,1.0,0.4505102932453155,0.5829500555992126,0.5829500555992126,1.0,1.0,-2.491680145263672,1.0096668004989624,1.4820133447647097,0.4479725956916809,0.9614770412445068,0.9614770412445068,0.0,74.10289764404297,88.0,55404.94921875,0.0,1193.6793212890625,1.0,280.0006408691406,283.6309814453125,298.9219055175781,302.4190979003906,293.1499938964844,293.1499938964844,280.04998779296875,33263.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984828948974609,1.0,0.0,0.0,3.639459609985352,3.6394832134246826,8.838267149258172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.94140625,0.0,1501.057373046875,1895.4371337890625,0.0,2457.562744140625,0.9029747247695924,1.0,0.0,3.0,1.0,0.0
18004560,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.96786630153656,0.343396782875061,0.3088134229183197,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.970159351825714,0.3461275398731231,0.3275519907474518,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.972724974155426,0.3488385677337646,0.2439249455928802,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.931345760822296,0.3090590536594391,0.2927115261554718,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8084903359413147,0.2023093700408935,0.9123039245605468,285.0463562011719,284.95001220703125,298.0968017578125,295.978515625,297.6503295898437,297.3455505371094,285.04461669921875,1.0,0.4541195631027221,0.5823611617088318,0.5823611617088318,1.0,1.0,-2.503357648849488,1.0142951011657717,1.4890625476837158,0.4501136839389801,0.9955011010169984,0.9955011010169984,0.0,76.60350799560547,106.0,55880.51953125,0.0,1218.2640380859375,1.0,280.04254150390625,283.6169128417969,298.9605712890625,302.52587890625,293.1499938964844,293.1499938964844,279.75,31931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970832586288452,1.0,0.0,0.0,3.739179611206055,3.739203691482544,9.329233421340176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.2119140625,0.0,1603.47998046875,1895.4371337890625,0.0,2444.788330078125,0.9224709272384644,1.0,0.0,3.0,1.0,0.0
18004620,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9310673475265504,0.3443867564201355,0.3103772699832916,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9348616003990172,0.3483757078647613,0.3302842676639557,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9370579719543456,0.3503085076808929,0.245433360338211,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8966920375823975,0.3111698925495147,0.2952961921691894,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7807948589324951,0.2036131024360656,0.9207011461257936,284.9038391113281,284.95001220703125,298.1770324707031,296.0300598144531,297.6777648925781,297.3370666503906,284.9075927734375,1.0,0.4640358090400696,0.5811834335327148,0.5811834335327148,1.0,1.0,-2.5235323905944824,1.0220803022384644,1.5014519691467283,0.4537329077720642,0.8918201327323914,0.8918201327323914,0.0,86.14680480957031,124.0,57168.99609375,0.0,1283.7086181640625,1.0,279.7564697265625,283.4578857421875,299.0607604980469,302.7808532714844,293.1499938964844,293.1499938964844,280.04998779296875,37659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073142170906067,1.0,0.0,0.0,3.6884899139404297,3.688514709472656,9.078006542040384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.775390625,0.0,1588.9580078125,1895.4371337890625,0.0,2538.482421875,0.9150822162628174,1.0,0.0,3.0,1.0,0.0
18004680,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9310673475265504,0.3443867564201355,0.3103772699832916,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9348616003990172,0.3483757078647613,0.3302842676639557,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9370579719543456,0.3503085076808929,0.245433360338211,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8966920375823975,0.3111698925495147,0.2952961921691894,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7807948589324951,0.2036131024360656,0.9207011461257936,284.9038391113281,284.95001220703125,298.1770324707031,296.0300598144531,297.6777648925781,297.3370666503906,284.9075927734375,1.0,0.4640358090400696,0.5811834335327148,0.5811834335327148,1.0,1.0,-2.5235323905944824,1.0220803022384644,1.5014519691467283,0.4537329077720642,0.8918201327323914,0.8918201327323914,0.0,86.14680480957031,124.0,57168.99609375,0.0,1283.7086181640625,1.0,279.7564697265625,283.4578857421875,299.0607604980469,302.7808532714844,293.1499938964844,293.1499938964844,280.04998779296875,37659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073142170906067,1.0,0.0,0.0,3.6884899139404297,3.688514709472656,9.078006542040384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.775390625,0.0,1588.9580078125,1895.4371337890625,0.0,2538.482421875,0.9150822162628174,1.0,0.0,3.0,1.0,0.0
18004740,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8924808502197266,0.3462773561477661,0.3122150897979736,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8965481519699097,0.3511502146720886,0.3331588506698608,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.897796630859375,0.3524237871170044,0.2470684200525283,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8632497191429138,0.3137233257293701,0.2979914247989654,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7522314190864563,0.2051201164722442,0.929183304309845,285.059326171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7090759277344,297.3338317871094,285.05938720703125,1.0,0.4762718975543976,0.5800056457519531,0.5800056457519531,1.0,1.0,-2.544581890106201,1.0302717685699463,1.5143101215362549,0.4573051631450653,1.0,1.0,0.0,99.04739379882812,142.0,57069.34765625,0.0,1365.8406982421875,1.0,280.0433654785156,283.6110534667969,299.0674133300781,302.7110290527344,293.1499938964844,293.1499938964844,279.75,32918.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800369143486023,1.0,0.0,0.0,3.823007345199585,3.8230326175689697,9.75222178567492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.384765625,0.0,1710.15478515625,1895.4371337890625,0.0,2474.80078125,0.9418033361434937,1.0,0.0,3.0,1.0,0.0
18004800,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8924808502197266,0.3462773561477661,0.3122150897979736,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8965481519699097,0.3511502146720886,0.3331588506698608,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.897796630859375,0.3524237871170044,0.2470684200525283,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8632497191429138,0.3137233257293701,0.2979914247989654,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7522314190864563,0.2051201164722442,0.929183304309845,285.059326171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7090759277344,297.3338317871094,285.05938720703125,1.0,0.4762718975543976,0.5800056457519531,0.5800056457519531,1.0,1.0,-2.544581890106201,1.0302717685699463,1.5143101215362549,0.4573051631450653,1.0,1.0,0.0,99.04739379882812,142.0,57069.34765625,0.0,1365.8406982421875,1.0,280.0433654785156,283.6110534667969,299.0674133300781,302.7110290527344,293.1499938964844,293.1499938964844,279.75,32918.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800369143486023,1.0,0.0,0.0,3.823007345199585,3.8230326175689697,9.75222178567492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.384765625,0.0,1710.15478515625,1895.4371337890625,0.0,2474.80078125,0.9418033361434937,1.0,0.0,3.0,1.0,0.0
18004860,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8598830103874207,0.3471165895462036,0.3138742744922638,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8645244836807251,0.3532060086727142,0.3359452784061432,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8650906682014465,0.3537004590034485,0.2486169040203094,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8341653347015381,0.315613716840744,0.3006027042865753,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7275427579879761,0.2061391323804855,0.9373945593833924,284.905517578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7372131347656,297.3245849609375,284.9085388183594,1.0,0.489831805229187,0.5786174535751343,0.5786174535751343,1.0,1.0,-2.5647943019866943,1.0378292798995972,1.5269650220870972,0.4604986310005188,0.9210119843482972,0.9210119843482972,0.0,114.45797729492188,160.0,58516.625,0.0,1459.1546630859375,1.0,279.755859375,283.435791015625,299.1669921875,302.971923828125,293.1499938964844,293.1499938964844,279.45001220703125,37114.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103951215744019,1.0,0.0,0.0,3.7980165481567374,3.798042058944702,9.625138090996188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.7392578125,0.0,1712.8431396484375,1895.4371337890625,0.0,2566.83251953125,0.9391101002693176,1.0,0.0,3.0,1.0,0.0
18004920,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8598830103874207,0.3471165895462036,0.3138742744922638,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8645244836807251,0.3532060086727142,0.3359452784061432,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8650906682014465,0.3537004590034485,0.2486169040203094,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8341653347015381,0.315613716840744,0.3006027042865753,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7275427579879761,0.2061391323804855,0.9373945593833924,284.905517578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7372131347656,297.3245849609375,284.9085388183594,1.0,0.489831805229187,0.5786174535751343,0.5786174535751343,1.0,1.0,-2.5647943019866943,1.0378292798995972,1.5269650220870972,0.4604986310005188,0.9210119843482972,0.9210119843482972,0.0,114.45797729492188,160.0,58516.625,0.0,1459.1546630859375,1.0,279.755859375,283.435791015625,299.1669921875,302.971923828125,293.1499938964844,293.1499938964844,279.45001220703125,37114.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103951215744019,1.0,0.0,0.0,3.7980165481567374,3.798042058944702,9.625138090996188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.7392578125,0.0,1712.8431396484375,1895.4371337890625,0.0,2566.83251953125,0.9391101002693176,1.0,0.0,3.0,1.0,0.0
18004980,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8322961330413818,0.3475992083549499,0.3148728609085083,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8374285101890564,0.354878693819046,0.3381681442260742,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8373452425003052,0.3545677065849304,0.2496906220912933,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8086596131324768,0.3171233534812927,0.3026829659938812,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7044209241867065,0.206783264875412,0.9435377717018129,284.8902893066406,284.95001220703125,298.4270935058594,296.19024658203125,297.7640686035156,297.3125305175781,284.89453125,1.0,0.503676176071167,0.5772292613983154,0.5772292613983154,1.0,1.0,-2.57983660697937,1.0430532693862915,1.536783218383789,0.462336778640747,0.848601222038269,0.848601222038269,0.0,131.7041473388672,148.0,59099.12890625,0.0,1554.933349609375,1.0,279.45751953125,283.4026794433594,299.20318603515625,303.057373046875,293.1499938964844,293.1499938964844,279.75,40589.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156775236129761,1.0,0.0,0.0,3.577916383743286,3.5779404640197754,8.541883289581165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9873046875,0.0,1488.10400390625,1895.4371337890625,0.0,2615.572509765625,0.8938286304473877,1.0,0.0,3.0,1.0,0.0
18005040,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8322961330413818,0.3475992083549499,0.3148728609085083,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8374285101890564,0.354878693819046,0.3381681442260742,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8373452425003052,0.3545677065849304,0.2496906220912933,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8086596131324768,0.3171233534812927,0.3026829659938812,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7044209241867065,0.206783264875412,0.9435377717018129,284.8902893066406,284.95001220703125,298.4270935058594,296.19024658203125,297.7640686035156,297.3125305175781,284.89453125,1.0,0.503676176071167,0.5772292613983154,0.5772292613983154,1.0,1.0,-2.57983660697937,1.0430532693862915,1.536783218383789,0.462336778640747,0.848601222038269,0.848601222038269,0.0,131.7041473388672,148.0,59099.12890625,0.0,1554.933349609375,1.0,279.45751953125,283.4026794433594,299.20318603515625,303.057373046875,293.1499938964844,293.1499938964844,279.75,40589.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156775236129761,1.0,0.0,0.0,3.577916383743286,3.5779404640197754,8.541883289581165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9873046875,0.0,1488.10400390625,1895.4371337890625,0.0,2615.572509765625,0.8938286304473877,1.0,0.0,3.0,1.0,0.0
18005100,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8273478746414185,0.3484726548194885,0.3155328631401062,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8327512741088867,0.3561275899410248,0.3393035531044006,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8324103355407715,0.3554914891719818,0.2502790689468384,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8037776350975037,0.3182410299777984,0.3037160634994507,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6998260617256165,0.2073278427124023,0.9461556673049928,285.028076171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7799987792969,297.3104553222656,285.03369140625,1.0,0.5067944526672363,0.576535165309906,0.576535165309906,1.0,1.0,-2.587087154388428,1.0455387830734253,1.541548252105713,0.4631535410881042,0.9424243569374084,0.9424243569374084,0.0,135.7816619873047,148.0,58624.04296875,0.0,1582.8133544921875,1.0,279.7006225585937,283.54803466796875,299.1756591796875,302.87896728515625,293.1499938964844,293.1499938964844,279.75,34407.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084409832954407,1.0,0.0,0.0,3.634526014328003,3.634549617767334,8.814321290628868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.9931640625,0.0,1504.1553955078125,1895.4371337890625,0.0,2548.843994140625,0.9029669165611268,1.0,0.0,3.0,1.0,0.0
18005160,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8268004059791565,0.3495389819145202,0.3164867460727691,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8324242830276489,0.3575322926044464,0.3406254649162292,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.831864058971405,0.3565907776355743,0.2510412037372589,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.803436815738678,0.3195026218891144,0.3049060106277466,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6993290185928345,0.2079902738332748,0.94913649559021,285.0263977050781,284.95001220703125,298.5126953125,296.24462890625,297.79705810546875,297.3101501464844,285.0248718261719,1.0,0.5085488557815552,0.5758473873138428,0.5758473873138428,1.0,1.0,-2.595747947692871,1.0486583709716797,1.5470895767211914,0.4642748534679413,0.9686461687088012,0.9686461687088012,0.0,137.0258331298828,136.0,59015.67578125,0.0,1600.264892578125,1.0,279.7427673339844,283.5350341796875,299.2174377441406,302.9839172363281,293.1499938964844,293.1499938964844,279.45001220703125,32839.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061808943748474,1.0,0.0,0.0,3.721332550048828,3.721356630325317,9.2403888629633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.287109375,0.0,1589.8809814453125,1895.4371337890625,0.0,2528.068603515625,0.9190036654472352,1.0,0.0,3.0,1.0,0.0
18005220,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8304861783981323,0.3504711985588074,0.3175320625305176,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8368300199508667,0.3595293760299682,0.34263676404953,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8357508182525635,0.3578318655490875,0.2520288527011871,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8080652952194214,0.3212940394878387,0.3067059814929962,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.703120231628418,0.2088401913642883,0.9531837105751038,284.90966796875,284.95001220703125,298.59893798828125,296.2991027832031,297.8271484375,297.3028259277344,284.9130249023437,1.0,0.5086736083030701,0.5744718909263611,0.5744718909263611,1.0,1.0,-2.6076414585113525,1.0524299144744873,1.5552114248275757,0.4653796851634979,0.8758057355880737,0.8758057355880737,0.0,135.40438842773438,124.0,60019.6015625,0.0,1609.5946044921875,1.0,279.45703125,283.4037170410156,299.3182067871094,303.2225952148437,293.1499938964844,293.1499938964844,279.75,38252.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140166997909546,1.0,0.0,0.0,3.6324498653411865,3.632474184036255,8.804254321148619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.77734375,0.0,1530.500244140625,1895.4371337890625,0.0,2600.23095703125,0.903418779373169,1.0,0.0,3.0,1.0,0.0
18005280,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8304861783981323,0.3504711985588074,0.3175320625305176,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8368300199508667,0.3595293760299682,0.34263676404953,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8357508182525635,0.3578318655490875,0.2520288527011871,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8080652952194214,0.3212940394878387,0.3067059814929962,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.703120231628418,0.2088401913642883,0.9531837105751038,284.90966796875,284.95001220703125,298.59893798828125,296.2991027832031,297.8271484375,297.3028259277344,284.9130249023437,1.0,0.5086736083030701,0.5744718909263611,0.5744718909263611,1.0,1.0,-2.6076414585113525,1.0524299144744873,1.5552114248275757,0.4653796851634979,0.8758057355880737,0.8758057355880737,0.0,135.40438842773438,124.0,60019.6015625,0.0,1609.5946044921875,1.0,279.45703125,283.4037170410156,299.3182067871094,303.2225952148437,293.1499938964844,293.1499938964844,279.75,38252.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140166997909546,1.0,0.0,0.0,3.6324498653411865,3.632474184036255,8.804254321148619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.77734375,0.0,1530.500244140625,1895.4371337890625,0.0,2600.23095703125,0.903418779373169,1.0,0.0,3.0,1.0,0.0
18005340,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8411101698875427,0.3524162173271179,0.3187279999256134,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8482439517974854,0.3621896803379059,0.3446637094020843,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8466222882270813,0.359842985868454,0.2530505359172821,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8192585706710815,0.3236731588840484,0.3084918558597564,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7131107449531555,0.210082322359085,0.9568594694137572,285.0377197265625,284.95001220703125,298.6855773925781,296.3534240722656,297.8612976074219,297.30206298828125,285.0356140136719,1.0,0.5059016346931458,0.5730963349342346,0.5730963349342346,1.0,1.0,-2.619298458099365,1.0560929775238037,1.563205599784851,0.4662712812423706,1.0,1.0,0.0,129.33206176757812,112.0,59883.36328125,0.0,1598.7906494140625,1.0,279.74322509765625,283.52996826171875,299.333984375,303.1580810546875,293.1499938964844,293.1499938964844,279.45001220703125,32394.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064200282096863,1.0,0.0,0.0,3.782386779785156,3.782411336898804,9.546081400912954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.4248046875,0.0,1657.5516357421875,1895.4371337890625,0.0,2530.26513671875,0.9323896765708924,1.0,0.0,3.0,1.0,0.0
18005400,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8411101698875427,0.3524162173271179,0.3187279999256134,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8482439517974854,0.3621896803379059,0.3446637094020843,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8466222882270813,0.359842985868454,0.2530505359172821,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8192585706710815,0.3236731588840484,0.3084918558597564,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7131107449531555,0.210082322359085,0.9568594694137572,285.0377197265625,284.95001220703125,298.6855773925781,296.3534240722656,297.8612976074219,297.30206298828125,285.0356140136719,1.0,0.5059016346931458,0.5730963349342346,0.5730963349342346,1.0,1.0,-2.619298458099365,1.0560929775238037,1.563205599784851,0.4662712812423706,1.0,1.0,0.0,129.33206176757812,112.0,59883.36328125,0.0,1598.7906494140625,1.0,279.74322509765625,283.52996826171875,299.333984375,303.1580810546875,293.1499938964844,293.1499938964844,279.45001220703125,32394.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064200282096863,1.0,0.0,0.0,3.782386779785156,3.782411336898804,9.546081400912954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.4248046875,0.0,1657.5516357421875,1895.4371337890625,0.0,2530.26513671875,0.9323896765708924,1.0,0.0,3.0,1.0,0.0
18005460,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8562657237052917,0.3533243834972381,0.3195353746414184,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8645110726356506,0.36415496468544,0.3464111983776092,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8622322082519531,0.3610299825668335,0.2538302540779114,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8341969847679138,0.3254246413707733,0.3100196421146393,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7259396314620972,0.210929736495018,0.959764003753662,284.8977966308594,284.95001220703125,298.7723693847656,296.4073486328125,297.8918762207031,297.2955322265625,284.9010314941406,1.0,0.5014169812202454,0.5717619061470032,0.5717619061470032,1.0,1.0,-2.628638982772827,1.0587153434753418,1.5699236392974854,0.4668416678905487,0.8923478126525879,0.8923478126525879,0.0,121.1464614868164,100.0,60953.26171875,0.0,1575.1650390625,1.0,279.4563293457031,283.376220703125,299.4298095703125,303.3968811035156,293.1499938964844,293.1499938964844,279.75,38004.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148373365402222,1.0,0.0,0.0,3.713906764984131,3.713931560516357,9.203547506331232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1435546875,0.0,1620.6953125,1895.4371337890625,0.0,2607.809326171875,0.9210733771324158,1.0,0.0,3.0,1.0,0.0
18005520,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8562657237052917,0.3533243834972381,0.3195353746414184,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8645110726356506,0.36415496468544,0.3464111983776092,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8622322082519531,0.3610299825668335,0.2538302540779114,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8341969847679138,0.3254246413707733,0.3100196421146393,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7259396314620972,0.210929736495018,0.959764003753662,284.8977966308594,284.95001220703125,298.7723693847656,296.4073486328125,297.8918762207031,297.2955322265625,284.9010314941406,1.0,0.5014169812202454,0.5717619061470032,0.5717619061470032,1.0,1.0,-2.628638982772827,1.0587153434753418,1.5699236392974854,0.4668416678905487,0.8923478126525879,0.8923478126525879,0.0,121.1464614868164,100.0,60953.26171875,0.0,1575.1650390625,1.0,279.4563293457031,283.376220703125,299.4298095703125,303.3968811035156,293.1499938964844,293.1499938964844,279.75,38004.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148373365402222,1.0,0.0,0.0,3.713906764984131,3.713931560516357,9.203547506331232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1435546875,0.0,1620.6953125,1895.4371337890625,0.0,2607.809326171875,0.9210733771324158,1.0,0.0,3.0,1.0,0.0
18005580,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8782714009284973,0.355303406715393,0.3205814659595489,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8876508474349976,0.3668186068534851,0.348264068365097,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8846670389175415,0.3630256354808807,0.2547074854373932,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8551438450813293,0.3277893662452698,0.3116185069084167,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7431854605674744,0.2121684104204177,0.9626553654670716,285.0412902832031,284.95001220703125,298.8590087890625,296.46063232421875,297.9264831542969,297.2958374023437,285.0406188964844,1.0,0.4958593249320984,0.5704274773597717,0.5704274773597717,1.0,1.0,-2.6385650634765625,1.0615984201431274,1.576966643333435,0.4674019515514374,1.0,1.0,0.0,111.19664001464844,88.0,60642.2578125,0.0,1544.2393798828125,1.0,279.7433776855469,283.5216369628906,299.4413452148437,303.3175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33166.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072226643562317,1.0,0.0,0.0,3.836775779724121,3.836801052093506,9.822592801356222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.7001953125,0.0,1728.7801513671875,1895.4371337890625,0.0,2537.640380859375,0.9450989365577698,1.0,0.0,3.0,1.0,0.0
18005640,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8782714009284973,0.355303406715393,0.3205814659595489,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8876508474349976,0.3668186068534851,0.348264068365097,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8846670389175415,0.3630256354808807,0.2547074854373932,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8551438450813293,0.3277893662452698,0.3116185069084167,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7431854605674744,0.2121684104204177,0.9626553654670716,285.0412902832031,284.95001220703125,298.8590087890625,296.46063232421875,297.9264831542969,297.2958374023437,285.0406188964844,1.0,0.4958593249320984,0.5704274773597717,0.5704274773597717,1.0,1.0,-2.6385650634765625,1.0615984201431274,1.576966643333435,0.4674019515514374,1.0,1.0,0.0,111.19664001464844,88.0,60642.2578125,0.0,1544.2393798828125,1.0,279.7433776855469,283.5216369628906,299.4413452148437,303.3175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33166.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072226643562317,1.0,0.0,0.0,3.836775779724121,3.836801052093506,9.822592801356222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.7001953125,0.0,1728.7801513671875,1895.4371337890625,0.0,2537.640380859375,0.9450989365577698,1.0,0.0,3.0,1.0,0.0
18005700,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8922631144523621,0.3559607267379761,0.3212118744850158,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9021521210670472,0.367942214012146,0.3492789566516876,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8988273739814758,0.3637741208076477,0.2552193701267242,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8685633540153503,0.3287860453128814,0.3124971687793731,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7541996836662292,0.2126827090978622,0.9644052982330322,284.8972473144531,284.95001220703125,298.9021911621094,296.4869384765625,297.94268798828125,297.2943725585937,284.88897705078125,1.0,0.4928999841213226,0.569760262966156,0.569760262966156,1.0,1.0,-2.644320011138916,1.0633705854415894,1.5809494256973269,0.4679417014122009,0.9286808967590332,0.9286808967590332,0.0,105.8313217163086,88.0,61844.71484375,0.0,1528.0084228515625,1.0,279.4937744140625,283.350830078125,299.5204162597656,303.5821533203125,293.1499938964844,293.1499938964844,279.45001220703125,35608.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134745955467224,1.0,0.0,0.0,3.8444108963012695,3.844436883926392,9.86172494776838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.904296875,0.0,1757.324951171875,1895.4371337890625,0.0,2595.226806640625,0.9470864534378052,1.0,0.0,3.0,1.0,0.0
18005760,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9067176580429076,0.3563039004802704,0.3213953673839569,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9181517362594604,0.3688309788703918,0.3499704897403717,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.914018213748932,0.3642501533031463,0.2554509937763214,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.882716178894043,0.3295640647411346,0.313082605600357,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7658864259719849,0.2130354642868042,0.96523118019104,284.8959350585937,284.95001220703125,298.9452209472656,296.51300048828125,297.9573059082031,297.2904052734375,284.8992919921875,1.0,0.4897074997425079,0.5691041946411133,0.5691041946411133,1.0,1.0,-2.6473488807678223,1.0639369487762451,1.5834119319915771,0.4678625166416168,0.9070190787315368,0.9070190787315368,0.0,100.6649932861328,76.0,61770.78125,0.0,1508.8653564453125,1.0,279.4561462402344,283.3603210449219,299.53466796875,303.5556335449219,293.1499938964844,293.1499938964844,279.1499938964844,37950.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153032064437866,1.0,0.0,0.0,3.778374195098877,3.77839994430542,9.525838891022432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.8359375,0.0,1695.84619140625,1895.4371337890625,0.0,2612.113525390625,0.9353081583976746,1.0,0.0,3.0,1.0,0.0
18005820,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.946067214012146,0.3571832180023193,0.3216610252857208,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.958618700504303,0.3706712126731872,0.351212590932846,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9538328051567078,0.3652656078338623,0.2557927668094635,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9189194440841676,0.3311435580253601,0.3140988945960998,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7954282164573669,0.2137180268764495,0.9661745429039,284.893310546875,284.95001220703125,299.03076171875,296.56427001953125,297.9869079589844,297.2836303710937,284.8963623046875,1.0,0.4828705191612243,0.5677919387817383,0.5677919387817383,1.0,1.0,-2.651925563812256,1.0643912553787231,1.5875344276428225,0.4674100875854492,0.8418140411376953,0.8418140411376953,0.0,89.97199249267578,79.0,62076.69921875,0.0,1466.81005859375,1.0,279.15771484375,283.34014892578125,299.5683898925781,303.6194152832031,293.1499938964844,293.1499938964844,279.45001220703125,40664.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186268210411072,1.0,0.0,0.0,3.546147108078003,3.546170949935913,8.390866241825279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.2626953125,0.0,1454.57568359375,1895.4371337890625,0.0,2642.85205078125,0.8869788646697998,1.0,0.0,3.0,1.0,0.0
18005880,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.946067214012146,0.3571832180023193,0.3216610252857208,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.958618700504303,0.3706712126731872,0.351212590932846,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9538328051567078,0.3652656078338623,0.2557927668094635,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9189194440841676,0.3311435580253601,0.3140988945960998,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7954282164573669,0.2137180268764495,0.9661745429039,284.893310546875,284.95001220703125,299.03076171875,296.56427001953125,297.9869079589844,297.2836303710937,284.8963623046875,1.0,0.4828705191612243,0.5677919387817383,0.5677919387817383,1.0,1.0,-2.651925563812256,1.0643912553787231,1.5875344276428225,0.4674100875854492,0.8418140411376953,0.8418140411376953,0.0,89.97199249267578,79.0,62076.69921875,0.0,1466.81005859375,1.0,279.15771484375,283.34014892578125,299.5683898925781,303.6194152832031,293.1499938964844,293.1499938964844,279.45001220703125,40664.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186268210411072,1.0,0.0,0.0,3.546147108078003,3.546170949935913,8.390866241825279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.2626953125,0.0,1454.57568359375,1895.4371337890625,0.0,2642.85205078125,0.8869788646697998,1.0,0.0,3.0,1.0,0.0
18005940,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9748608469963074,0.3595636487007141,0.323261022567749,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9857636094093324,0.373538464307785,0.3534339368343353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9812608361244202,0.3673976957798004,0.2569133639335632,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9503563046455384,0.3335915803909302,0.3159600794315338,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8184685707092285,0.2150006294250488,0.9700329303741456,285.0171203613281,284.95001220703125,299.1153564453125,296.6141357421875,298.0223999023437,297.2870788574219,285.0155334472656,1.0,0.4807068407535553,0.5664797425270081,0.5664797425270081,1.0,1.0,-2.6647274494171143,1.068492770195007,1.596234679222107,0.468732088804245,0.9510717391967772,0.9510717391967772,0.0,83.78771209716797,99.0,61932.70703125,0.0,1456.1513671875,1.0,279.4424743652344,283.46343994140625,299.58544921875,303.5424194335937,293.1499938964844,293.1499938964844,279.1499938964844,33080.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089987635612488,1.0,0.0,0.0,3.682965755462648,3.6829895973205566,9.050835387824918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7158203125,0.0,1548.1123046875,1895.4371337890625,0.0,2553.97607421875,0.910381317138672,1.0,0.0,3.0,1.0,0.0
18006000,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9748608469963074,0.3595636487007141,0.323261022567749,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9857636094093324,0.373538464307785,0.3534339368343353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9812608361244202,0.3673976957798004,0.2569133639335632,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9503563046455384,0.3335915803909302,0.3159600794315338,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8184685707092285,0.2150006294250488,0.9700329303741456,285.0171203613281,284.95001220703125,299.1153564453125,296.6141357421875,298.0223999023437,297.2870788574219,285.0155334472656,1.0,0.4807068407535553,0.5664797425270081,0.5664797425270081,1.0,1.0,-2.6647274494171143,1.068492770195007,1.596234679222107,0.468732088804245,0.9510717391967772,0.9510717391967772,0.0,83.78771209716797,99.0,61932.70703125,0.0,1456.1513671875,1.0,279.4424743652344,283.46343994140625,299.58544921875,303.5424194335937,293.1499938964844,293.1499938964844,279.1499938964844,33080.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089987635612488,1.0,0.0,0.0,3.682965755462648,3.6829895973205566,9.050835387824918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7158203125,0.0,1548.1123046875,1895.4371337890625,0.0,2553.97607421875,0.910381317138672,1.0,0.0,3.0,1.0,0.0
18006060,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.960359275341034,0.3608231842517853,0.3248364627361297,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.973039209842682,0.3756597340106964,0.3558085858821869,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9673208594322203,0.3686131536960602,0.2580706775188446,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.934693157672882,0.3353303670883178,0.3179651796817779,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8066295981407166,0.2158235013484954,0.9751778244972228,284.91827392578125,284.95001220703125,299.1987609863281,296.66241455078125,298.0528564453125,297.2829895019531,284.9211730957031,1.0,0.4863626658916473,0.5651934146881104,0.5651934146881104,1.0,1.0,-2.679459571838379,1.0734398365020752,1.6060197353363037,0.4706077575683594,0.8694726824760437,0.8694726824760437,0.0,88.2569351196289,119.0,62923.82421875,0.0,1496.64892578125,1.0,279.1573791503906,283.3478088378906,299.67828369140625,303.7718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38098.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160306811332703,1.0,0.0,0.0,3.587631702423096,3.587655544281006,8.588335163040028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1640625,0.0,1480.3167724609375,1895.4371337890625,0.0,2618.83642578125,0.89351886510849,1.0,0.0,3.0,1.0,0.0
18006120,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.960359275341034,0.3608231842517853,0.3248364627361297,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.973039209842682,0.3756597340106964,0.3558085858821869,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9673208594322203,0.3686131536960602,0.2580706775188446,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.934693157672882,0.3353303670883178,0.3179651796817779,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8066295981407166,0.2158235013484954,0.9751778244972228,284.91827392578125,284.95001220703125,299.1987609863281,296.66241455078125,298.0528564453125,297.2829895019531,284.9211730957031,1.0,0.4863626658916473,0.5651934146881104,0.5651934146881104,1.0,1.0,-2.679459571838379,1.0734398365020752,1.6060197353363037,0.4706077575683594,0.8694726824760437,0.8694726824760437,0.0,88.2569351196289,119.0,62923.82421875,0.0,1496.64892578125,1.0,279.1573791503906,283.3478088378906,299.67828369140625,303.7718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38098.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160306811332703,1.0,0.0,0.0,3.587631702423096,3.587655544281006,8.588335163040028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1640625,0.0,1480.3167724609375,1895.4371337890625,0.0,2618.83642578125,0.89351886510849,1.0,0.0,3.0,1.0,0.0
18006180,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.923861563205719,0.362893283367157,0.3268299102783203,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9386383295059204,0.378311276435852,0.358527660369873,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9312865138053894,0.3704246580600738,0.2594789564609527,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8996447324752808,0.3375072479248047,0.3202626705169678,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7787190079689026,0.2168763428926468,0.9813401103019714,285.0353698730469,284.95001220703125,299.2806396484375,296.7088317871094,298.0859680175781,297.2842712402344,285.0332946777344,1.0,0.4962977766990661,0.5639071464538574,0.5639071464538574,1.0,1.0,-2.696974039077759,1.0796140432357788,1.6173601150512695,0.4729588329792022,0.988314926624298,0.988314926624298,0.0,98.95108795166016,139.0,62941.45703125,0.0,1570.0924072265625,1.0,279.4429016113281,283.4621887207031,299.6929931640625,303.7148742675781,293.1499938964844,293.1499938964844,279.1499938964844,32276.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093367218971252,1.0,0.0,0.0,3.745505571365357,3.745529890060425,9.360826425108826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.7099609375,0.0,1613.45654296875,1895.4371337890625,0.0,2557.086669921875,0.9239581227302552,1.0,0.0,3.0,1.0,0.0
18006240,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.923861563205719,0.362893283367157,0.3268299102783203,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9386383295059204,0.378311276435852,0.358527660369873,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9312865138053894,0.3704246580600738,0.2594789564609527,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8996447324752808,0.3375072479248047,0.3202626705169678,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7787190079689026,0.2168763428926468,0.9813401103019714,285.0353698730469,284.95001220703125,299.2806396484375,296.7088317871094,298.0859680175781,297.2842712402344,285.0332946777344,1.0,0.4962977766990661,0.5639071464538574,0.5639071464538574,1.0,1.0,-2.696974039077759,1.0796140432357788,1.6173601150512695,0.4729588329792022,0.988314926624298,0.988314926624298,0.0,98.95108795166016,139.0,62941.45703125,0.0,1570.0924072265625,1.0,279.4429016113281,283.4621887207031,299.6929931640625,303.7148742675781,293.1499938964844,293.1499938964844,279.1499938964844,32276.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093367218971252,1.0,0.0,0.0,3.745505571365357,3.745529890060425,9.360826425108826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.7099609375,0.0,1613.45654296875,1895.4371337890625,0.0,2557.086669921875,0.9239581227302552,1.0,0.0,3.0,1.0,0.0
18006300,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9041107296943665,0.3634525835514068,0.3278619647026062,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9181708097457886,0.3793163597583771,0.3599411249160766,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9107502102851868,0.3709577918052673,0.260218858718872,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8822253942489624,0.3383013308048248,0.3214603662490845,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7638224363327026,0.2172025591135025,0.9846566915512084,284.8915100097656,284.95001220703125,299.3209533691406,296.73126220703125,298.1003723144531,297.2818603515625,284.8852233886719,1.0,0.5023213028907776,0.5632639527320862,0.5632639527320862,1.0,1.0,-2.7062315940856934,1.0828996896743774,1.6233317852020264,0.4743144512176513,0.8987981081008911,0.8987981081008911,0.0,105.92304229736328,139.0,64128.01953125,0.0,1615.3682861328125,1.0,279.1952209472656,283.2954406738281,299.76763916015625,303.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,35792.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158649206161499,1.0,0.0,0.0,3.746870756149292,3.7468957901000977,9.367651045977254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.4716796875,0.0,1642.0458984375,1895.4371337890625,0.0,2617.30419921875,0.92494136095047,1.0,0.0,3.0,1.0,0.0
