time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8851872682571411,0.3637312352657318,0.3284619748592376,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.898307740688324,0.3801033496856689,0.3610440790653229,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8913412094116211,0.3712416887283325,0.2606895565986633,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.864389955997467,0.3388866484165191,0.3223751187324524,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7488042712211609,0.2173597961664199,0.987073540687561,284.90655517578125,284.95001220703125,299.3607788085937,296.7531433105469,298.11297607421875,297.2769775390625,284.9099426269531,1.0,0.5086674690246582,0.562481164932251,0.562481164932251,1.0,1.0,-2.7128498554229736,1.084846258163452,1.628003716468811,0.4748976230621338,0.8893350958824158,0.8893350958824158,0.0,114.00759887695312,159.0,64091.18359375,0.0,1662.2613525390625,1.0,279.15673828125,283.3167419433594,299.77685546875,303.9499206542969,293.1499938964844,293.1499938964844,279.45001220703125,37799.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178450465202332,1.0,0.0,0.0,3.6798691749572754,3.679893732070923,9.035621815201011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.888671875,0.0,1580.2264404296875,1895.4371337890625,0.0,2635.616455078125,0.9134456515312196,1.0,0.0,3.0,1.0,0.0
18006420,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8542975783348083,0.3655117452144623,0.3303743302822113,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8669281005859375,0.3825000524520874,0.3637335002422333,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8597928881645203,0.3727578520774841,0.2620408535003662,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8356544375419617,0.3407765030860901,0.3246155679225921,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7244972586631775,0.2181077748537063,0.9929521679878236,285.0395812988281,284.95001220703125,299.4389038085937,296.795166015625,298.1430053710937,297.2763671875,285.0383605957031,1.0,0.522286593914032,0.5609155297279358,0.5609155297279358,1.0,1.0,-2.729753971099853,1.0903377532958984,1.6394163370132446,0.4766666293144226,1.0,1.0,0.0,131.13035583496094,177.0,63955.9765625,0.0,1766.6455078125,1.0,279.4434814453125,283.44879150390625,299.7816162109375,303.87353515625,293.1499938964844,293.1499938964844,279.1499938964844,32811.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81156986951828,1.0,0.0,0.0,3.8179078102111816,3.8179330825805664,9.726221605887986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.7060546875,0.0,1703.1658935546875,1895.4371337890625,0.0,2577.65771484375,0.940510392189026,1.0,0.0,3.0,1.0,0.0
18006480,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8542975783348083,0.3655117452144623,0.3303743302822113,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8669281005859375,0.3825000524520874,0.3637335002422333,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8597928881645203,0.3727578520774841,0.2620408535003662,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8356544375419617,0.3407765030860901,0.3246155679225921,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7244972586631775,0.2181077748537063,0.9929521679878236,285.0395812988281,284.95001220703125,299.4389038085937,296.795166015625,298.1430053710937,297.2763671875,285.0383605957031,1.0,0.522286593914032,0.5609155297279358,0.5609155297279358,1.0,1.0,-2.729753971099853,1.0903377532958984,1.6394163370132446,0.4766666293144226,1.0,1.0,0.0,131.13035583496094,177.0,63955.9765625,0.0,1766.6455078125,1.0,279.4434814453125,283.44879150390625,299.7816162109375,303.87353515625,293.1499938964844,293.1499938964844,279.1499938964844,32811.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81156986951828,1.0,0.0,0.0,3.8179078102111816,3.8179330825805664,9.726221605887986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.7060546875,0.0,1703.1658935546875,1895.4371337890625,0.0,2577.65771484375,0.940510392189026,1.0,0.0,3.0,1.0,0.0
18006540,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8297843337059021,0.3661576807498932,0.3319509029388428,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8419475555419922,0.3841094076633453,0.3661982119083404,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8347679376602173,0.3733715713024139,0.2631978392601013,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8122900724411011,0.3419421017169952,0.3266454041004181,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7028664350509644,0.2183523625135421,0.9981609582901,284.9024963378906,284.95001220703125,299.51470947265625,296.8345947265625,298.16729736328125,297.2680358886719,284.905029296875,1.0,0.5358947515487671,0.5593498945236206,0.5593498945236206,1.0,1.0,-2.744708299636841,1.0949076414108276,1.6498007774353027,0.4781129360198974,0.9082205295562744,0.9082205295562744,0.0,149.24484252929688,165.0,65167.48046875,0.0,1873.9146728515625,1.0,279.1568298339844,283.292724609375,299.8578491210937,304.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,37607.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199400305747986,1.0,0.0,0.0,3.763992786407471,3.7640182971954346,9.45346187108953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.162109375,0.0,1676.1287841796875,1895.4371337890625,0.0,2655.013427734375,0.9319952130317688,1.0,0.0,3.0,1.0,0.0
18006600,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8297843337059021,0.3661576807498932,0.3319509029388428,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8419475555419922,0.3841094076633453,0.3661982119083404,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8347679376602173,0.3733715713024139,0.2631978392601013,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8122900724411011,0.3419421017169952,0.3266454041004181,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7028664350509644,0.2183523625135421,0.9981609582901,284.9024963378906,284.95001220703125,299.51470947265625,296.8345947265625,298.16729736328125,297.2680358886719,284.905029296875,1.0,0.5358947515487671,0.5593498945236206,0.5593498945236206,1.0,1.0,-2.744708299636841,1.0949076414108276,1.6498007774353027,0.4781129360198974,0.9082205295562744,0.9082205295562744,0.0,149.24484252929688,165.0,65167.48046875,0.0,1873.9146728515625,1.0,279.1568298339844,283.292724609375,299.8578491210937,304.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,37607.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199400305747986,1.0,0.0,0.0,3.763992786407471,3.7640182971954346,9.45346187108953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.162109375,0.0,1676.1287841796875,1895.4371337890625,0.0,2655.013427734375,0.9319952130317688,1.0,0.0,3.0,1.0,0.0
18006660,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8224995136260986,0.366664856672287,0.3325337469577789,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8351110816001892,0.3855366706848144,0.3677280843257904,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8273940086364746,0.3737892210483551,0.2636184990406036,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8050978183746338,0.3429078161716461,0.3277550041675567,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6957101225852966,0.2183897048234939,0.9994128942489624,284.896240234375,284.95001220703125,299.5879821777344,296.8712463378906,298.1895751953125,297.2587585449219,284.8982238769531,1.0,0.5399777889251709,0.557759702205658,0.557759702205658,1.0,1.0,-2.750596523284912,1.0954164266586304,1.6551800966262815,0.4774636328220367,0.8440037965774536,0.8440037965774536,0.0,155.6688995361328,153.0,65458.62109375,0.0,1913.1458740234373,1.0,278.8578796386719,283.2664489746094,299.8775634765625,304.1545104980469,293.1499938964844,293.1499938964844,279.1499938964844,40226.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235991597175598,1.0,0.0,0.0,3.548305988311768,3.5483298301696777,8.401085551668075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.9619140625,0.0,1453.685791015625,1895.4371337890625,0.0,2688.945068359375,0.8869854211807251,1.0,0.0,3.0,1.0,0.0
18006720,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8224995136260986,0.366664856672287,0.3325337469577789,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8351110816001892,0.3855366706848144,0.3677280843257904,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8273940086364746,0.3737892210483551,0.2636184990406036,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8050978183746338,0.3429078161716461,0.3277550041675567,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6957101225852966,0.2183897048234939,0.9994128942489624,284.896240234375,284.95001220703125,299.5879821777344,296.8712463378906,298.1895751953125,297.2587585449219,284.8982238769531,1.0,0.5399777889251709,0.557759702205658,0.557759702205658,1.0,1.0,-2.750596523284912,1.0954164266586304,1.6551800966262815,0.4774636328220367,0.8440037965774536,0.8440037965774536,0.0,155.6688995361328,153.0,65458.62109375,0.0,1913.1458740234373,1.0,278.8578796386719,283.2664489746094,299.8775634765625,304.1545104980469,293.1499938964844,293.1499938964844,279.1499938964844,40226.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235991597175598,1.0,0.0,0.0,3.548305988311768,3.5483298301696777,8.401085551668075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.9619140625,0.0,1453.685791015625,1895.4371337890625,0.0,2688.945068359375,0.8869854211807251,1.0,0.0,3.0,1.0,0.0
18006780,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8267069458961487,0.368629902601242,0.3339354991912842,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8397426605224609,0.3879990577697754,0.3697357475757599,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8313776850700378,0.3753847479820251,0.2644804716110229,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8096423745155334,0.344804048538208,0.3292488157749176,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6992063522338867,0.219081163406372,1.0013340711593628,285.0057678222656,284.95001220703125,299.6584167480469,296.90484619140625,298.2177429199219,297.2611389160156,285.00518798828125,1.0,0.5394960641860962,0.5561695098876953,0.5561695098876953,1.0,1.0,-2.759828567504883,1.0973927974700928,1.66243577003479,0.4773697555065155,0.9416092038154602,0.9416092038154602,0.0,153.4447784423828,141.0,65169.5625,0.0,1917.1280517578125,1.0,279.1416931152344,283.3810729980469,299.8815002441406,304.0579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33496.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815181314945221,1.0,0.0,0.0,3.6741902828216553,3.6742138862609854,9.007754897538688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2451171875,0.0,1541.3892822265625,1895.4371337890625,0.0,2610.9873046875,0.908685028553009,1.0,0.0,3.0,1.0,0.0
18006840,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8267069458961487,0.368629902601242,0.3339354991912842,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8397426605224609,0.3879990577697754,0.3697357475757599,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8313776850700378,0.3753847479820251,0.2644804716110229,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8096423745155334,0.344804048538208,0.3292488157749176,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6992063522338867,0.219081163406372,1.0013340711593628,285.0057678222656,284.95001220703125,299.6584167480469,296.90484619140625,298.2177429199219,297.2611389160156,285.00518798828125,1.0,0.5394960641860962,0.5561695098876953,0.5561695098876953,1.0,1.0,-2.759828567504883,1.0973927974700928,1.66243577003479,0.4773697555065155,0.9416092038154602,0.9416092038154602,0.0,153.4447784423828,141.0,65169.5625,0.0,1917.1280517578125,1.0,279.1416931152344,283.3810729980469,299.8815002441406,304.0579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33496.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815181314945221,1.0,0.0,0.0,3.6741902828216553,3.6742138862609854,9.007754897538688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2451171875,0.0,1541.3892822265625,1895.4371337890625,0.0,2610.9873046875,0.908685028553009,1.0,0.0,3.0,1.0,0.0
18006900,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8308826684951782,0.3691811859607696,0.3345688283443451,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8442516922950745,0.3889586627483368,0.3707001507282257,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8354916572570801,0.375865638256073,0.2648807168006897,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8139944672584534,0.3455141484737396,0.3299606442451477,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7029869556427002,0.2193043977022171,1.0022464990615845,284.8791198730469,284.95001220703125,299.6924743652344,296.9204406738281,298.2296447753906,297.25958251953125,284.87567138671875,1.0,0.5381927490234375,0.5553743839263916,0.5553743839263916,1.0,1.0,-2.76418685913086,1.09824538230896,1.6659414768218994,0.4773284792900085,0.8562405109405518,0.8562405109405518,0.0,150.68104553222656,141.0,66058.1953125,0.0,1910.93017578125,1.0,278.8970947265625,283.2361755371094,299.9468078613281,304.3009338378906,293.1499938964844,293.1499938964844,278.8500061035156,37581.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205764293670654,1.0,0.0,0.0,3.6425411701202393,3.642565488815308,8.853239705786109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.404296875,0.0,1536.697265625,1895.4371337890625,0.0,2660.91064453125,0.9024757146835328,1.0,0.0,3.0,1.0,0.0
18006960,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8354190587997437,0.3695777058601379,0.3347958922386169,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.84928297996521,0.38980233669281,0.3713643848896026,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8400503993034363,0.3762091696262359,0.265026330947876,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8186923265457153,0.3461128771305084,0.3303986489772796,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7071723937988281,0.2194492220878601,1.0023047924041748,284.9156799316406,284.95001220703125,299.7257385253906,296.9351806640625,298.2403259277344,297.2565612792969,284.917724609375,1.0,0.5362741947174072,0.5546588897705078,0.5546588897705078,1.0,1.0,-2.766031503677368,1.0980888605117798,1.6679426431655884,0.4768014550209045,0.861733078956604,0.861733078956604,0.0,147.4248046875,129.0,65883.203125,0.0,1898.4625244140625,1.0,278.8578186035156,283.27471923828125,299.9486999511719,304.2470092773437,293.1499938964844,293.1499938964844,279.1499938964844,38363.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215153217315674,1.0,0.0,0.0,3.5645205974578857,3.564544200897217,8.478041308990214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.75,0.0,1457.4007568359375,1895.4371337890625,0.0,2669.61376953125,0.8885893225669861,1.0,0.0,3.0,1.0,0.0
18007020,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8493598699569702,0.3714862465858459,0.3359142541885376,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8643333911895752,0.3922826945781708,0.3731473386287689,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8539929986000061,0.3777843117713928,0.2656991481781006,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8322524428367615,0.3480165302753448,0.3316603600978851,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7190738916397095,0.2202286124229431,1.003497838973999,285.0158996582031,284.95001220703125,299.7896728515625,296.9620361328125,298.2660827636719,297.2593994140625,285.0135803222656,1.0,0.5314725041389465,0.5532277822494507,0.5532277822494507,1.0,1.0,-2.773271083831787,1.099353313446045,1.6739178895950315,0.4763886332511902,0.9620509147644044,0.9620509147644044,0.0,138.61280822753906,117.0,65641.9609375,0.0,1868.1248779296875,1.0,279.1426696777344,283.3784484863281,299.94586181640625,304.15533447265625,293.1499938964844,293.1499938964844,278.8500061035156,32791.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149096369743347,1.0,0.0,0.0,3.7063894271850586,3.706413507461548,9.166328140963742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.677734375,0.0,1572.439697265625,1895.4371337890625,0.0,2608.4775390625,0.9154025912284852,1.0,0.0,3.0,1.0,0.0
18007080,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8493598699569702,0.3714862465858459,0.3359142541885376,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8643333911895752,0.3922826945781708,0.3731473386287689,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8539929986000061,0.3777843117713928,0.2656991481781006,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8322524428367615,0.3480165302753448,0.3316603600978851,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7190738916397095,0.2202286124229431,1.003497838973999,285.0158996582031,284.95001220703125,299.7896728515625,296.9620361328125,298.2660827636719,297.2593994140625,285.0135803222656,1.0,0.5314725041389465,0.5532277822494507,0.5532277822494507,1.0,1.0,-2.773271083831787,1.099353313446045,1.6739178895950315,0.4763886332511902,0.9620509147644044,0.9620509147644044,0.0,138.61280822753906,117.0,65641.9609375,0.0,1868.1248779296875,1.0,279.1426696777344,283.3784484863281,299.94586181640625,304.15533447265625,293.1499938964844,293.1499938964844,278.8500061035156,32791.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149096369743347,1.0,0.0,0.0,3.7063894271850586,3.706413507461548,9.166328140963742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.677734375,0.0,1572.439697265625,1895.4371337890625,0.0,2608.4775390625,0.9154025912284852,1.0,0.0,3.0,1.0,0.0
18007140,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8667222261428833,0.3723249137401581,0.3365647494792938,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.883105993270874,0.3940425813198089,0.3746129870414734,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8714950680732727,0.378523051738739,0.2660967707633972,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8488897085189819,0.3492683470249176,0.332633912563324,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7326503992080688,0.2206166535615921,1.0039653778076172,284.9075927734375,284.95001220703125,299.8500061035156,296.9851379394531,298.28546142578125,297.2543640136719,284.9100341796875,1.0,0.5257007479667664,0.5517967343330383,0.5517967343330383,1.0,1.0,-2.77803111076355,1.0994874238967896,1.6785438060760498,0.4755412638187408,0.8688222169876099,0.8688222169876099,0.0,128.8436279296875,105.0,66356.125,0.0,1829.252685546875,1.0,278.85723876953125,283.2571716308594,300.0027160644531,304.3362121582031,293.1499938964844,293.1499938964844,279.1499938964844,38354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822088897228241,1.0,0.0,0.0,3.603252410888672,3.603276252746582,8.663286052978947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8232421875,0.0,1499.1710205078125,1895.4371337890625,0.0,2674.93212890625,0.8970851302146912,1.0,0.0,3.0,1.0,0.0
18007200,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8667222261428833,0.3723249137401581,0.3365647494792938,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.883105993270874,0.3940425813198089,0.3746129870414734,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8714950680732727,0.378523051738739,0.2660967707633972,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8488897085189819,0.3492683470249176,0.332633912563324,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7326503992080688,0.2206166535615921,1.0039653778076172,284.9075927734375,284.95001220703125,299.8500061035156,296.9851379394531,298.28546142578125,297.2543640136719,284.9100341796875,1.0,0.5257007479667664,0.5517967343330383,0.5517967343330383,1.0,1.0,-2.77803111076355,1.0994874238967896,1.6785438060760498,0.4755412638187408,0.8688222169876099,0.8688222169876099,0.0,128.8436279296875,105.0,66356.125,0.0,1829.252685546875,1.0,278.85723876953125,283.2571716308594,300.0027160644531,304.3362121582031,293.1499938964844,293.1499938964844,279.1499938964844,38354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822088897228241,1.0,0.0,0.0,3.603252410888672,3.603276252746582,8.663286052978947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8232421875,0.0,1499.1710205078125,1895.4371337890625,0.0,2674.93212890625,0.8970851302146912,1.0,0.0,3.0,1.0,0.0
18007260,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8905982971191406,0.3742002844810486,0.3375446796417236,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.908383309841156,0.3965239226818084,0.3762925267219543,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8953851461410522,0.3800629377365112,0.2666659653186798,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8717250823974609,0.3511473834514618,0.3337714374065399,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7508029341697693,0.2214147597551345,1.004811406135559,285.0140686035156,284.95001220703125,299.90838623046875,297.0062255859375,298.30889892578125,297.2572937011719,285.0118408203125,1.0,0.5193568468093872,0.550398051738739,0.550398051738739,1.0,1.0,-2.7842884063720703,1.1003235578536987,1.6839649677276611,0.4748724699020386,0.9703523516654968,0.9703523516654968,0.0,117.86310577392578,93.0,66037.5390625,0.0,1786.7884521484375,1.0,279.1429443359375,283.3676147460937,299.9905700683594,304.2287292480469,293.1499938964844,293.1499938964844,278.8500061035156,32919.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155489563941956,1.0,0.0,0.0,3.738380908966065,3.738405227661133,9.325247560809656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.3671875,0.0,1610.129638671875,1895.4371337890625,0.0,2614.38427734375,0.9227172136306764,1.0,0.0,3.0,1.0,0.0
18007320,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8905982971191406,0.3742002844810486,0.3375446796417236,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.908383309841156,0.3965239226818084,0.3762925267219543,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8953851461410522,0.3800629377365112,0.2666659653186798,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8717250823974609,0.3511473834514618,0.3337714374065399,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7508029341697693,0.2214147597551345,1.004811406135559,285.0140686035156,284.95001220703125,299.90838623046875,297.0062255859375,298.30889892578125,297.2572937011719,285.0118408203125,1.0,0.5193568468093872,0.550398051738739,0.550398051738739,1.0,1.0,-2.7842884063720703,1.1003235578536987,1.6839649677276611,0.4748724699020386,0.9703523516654968,0.9703523516654968,0.0,117.86310577392578,93.0,66037.5390625,0.0,1786.7884521484375,1.0,279.1429443359375,283.3676147460937,299.9905700683594,304.2287292480469,293.1499938964844,293.1499938964844,278.8500061035156,32919.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155489563941956,1.0,0.0,0.0,3.738380908966065,3.738405227661133,9.325247560809656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.3671875,0.0,1610.129638671875,1895.4371337890625,0.0,2614.38427734375,0.9227172136306764,1.0,0.0,3.0,1.0,0.0
18007380,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9208725690841676,0.3750236630439758,0.3381378650665283,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9421570301055908,0.398294597864151,0.3777218163013458,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9263206124305724,0.3807818293571472,0.2670164108276367,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9001652598381042,0.3523808419704437,0.3346829414367676,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7738733887672424,0.2218207269906997,1.0051406621932983,284.9036560058594,284.95001220703125,299.9667053222656,297.0271301269531,298.327392578125,297.25244140625,284.90631103515625,1.0,0.5126500129699707,0.5489993095397949,0.5489993095397949,1.0,1.0,-2.7886383533477783,1.1002848148345947,1.6883535385131836,0.4739066958427429,0.8737325668334961,0.8737325668334961,0.0,106.8217315673828,81.0,66744.4375,0.0,1740.9432373046875,1.0,278.8570251464844,283.2445678710937,300.0436706542969,304.4035949707031,293.1499938964844,293.1499938964844,279.1499938964844,38456.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224809169769287,1.0,0.0,0.0,3.6342172622680655,3.634241580963135,8.812822898107697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.91015625,0.0,1533.980224609375,1895.4371337890625,0.0,2678.568603515625,0.9040080904960632,1.0,0.0,3.0,1.0,0.0
18007440,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9208725690841676,0.3750236630439758,0.3381378650665283,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9421570301055908,0.398294597864151,0.3777218163013458,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9263206124305724,0.3807818293571472,0.2670164108276367,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9001652598381042,0.3523808419704437,0.3346829414367676,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7738733887672424,0.2218207269906997,1.0051406621932983,284.9036560058594,284.95001220703125,299.9667053222656,297.0271301269531,298.327392578125,297.25244140625,284.90631103515625,1.0,0.5126500129699707,0.5489993095397949,0.5489993095397949,1.0,1.0,-2.7886383533477783,1.1002848148345947,1.6883535385131836,0.4739066958427429,0.8737325668334961,0.8737325668334961,0.0,106.8217315673828,81.0,66744.4375,0.0,1740.9432373046875,1.0,278.8570251464844,283.2445678710937,300.0436706542969,304.4035949707031,293.1499938964844,293.1499938964844,279.1499938964844,38456.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224809169769287,1.0,0.0,0.0,3.6342172622680655,3.634241580963135,8.812822898107697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.91015625,0.0,1533.980224609375,1895.4371337890625,0.0,2678.568603515625,0.9040080904960632,1.0,0.0,3.0,1.0,0.0
18007500,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.940760374069214,0.3758971095085144,0.3384316265583038,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.961607813835144,0.3994888365268707,0.3784203231334686,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9460654854774476,0.3814603090286255,0.2671655118465423,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9185790419578552,0.3532425463199615,0.3351023495197296,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7883225679397583,0.2221779227256775,1.005143642425537,285.0282897949219,284.95001220703125,299.995849609375,297.0375061035156,298.33856201171875,297.25323486328125,285.0316772460937,1.0,0.5091539025306702,0.5482999086380005,0.5482999086380005,1.0,1.0,-2.790512800216675,1.1001399755477903,1.6903728246688845,0.473256379365921,0.9615142941474916,0.9615142941474916,0.0,101.13703918457033,81.0,66111.640625,0.0,1716.7384033203125,1.0,279.1019287109375,283.37957763671875,300.00811767578125,304.2079772949219,293.1499938964844,293.1499938964844,279.1499938964844,33866.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169755339622498,1.0,0.0,0.0,3.68866777420044,3.6886916160583496,9.078881362256652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.890625,0.0,1560.485107421875,1895.4371337890625,0.0,2627.572998046875,0.9142388105392456,1.0,0.0,3.0,1.0,0.0
18007560,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9642590880393982,0.3769694864749908,0.3391248881816864,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9828141331672668,0.4008353948593139,0.3794107139110565,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9688469767570496,0.3822856545448303,0.2675408720970154,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9430447816848756,0.3542251288890838,0.3357613086700439,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8065682649612427,0.2226376831531524,1.0059205293655396,285.0154724121094,284.95001220703125,300.02496337890625,297.0477905273437,298.3508605957031,297.2558288574219,285.0135192871094,1.0,0.5057229399681091,0.5476052165031433,0.5476052165031433,1.0,1.0,-2.794710874557495,1.1010090112686155,1.6937018632888794,0.4731273353099823,0.9781460762023926,0.9781460762023926,0.0,95.08601379394533,99.0,66388.046875,0.0,1694.2313232421875,1.0,279.1429138183594,283.3606872558594,300.0313415527344,304.2924194335937,293.1499938964844,293.1499938964844,278.8500061035156,33008.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157695531845093,1.0,0.0,0.0,3.7642011642456055,3.764225721359253,9.454508358430758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.953125,0.0,1640.8870849609375,1895.4371337890625,0.0,2616.422607421875,0.928732693195343,1.0,0.0,3.0,1.0,0.0
18007620,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9649909734725952,0.3778475522994995,0.3402129113674164,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9839781522750854,0.4026507437229156,0.3813433647155761,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9692845344543456,0.3829030692577362,0.2681677937507629,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9440707564353944,0.3553654253482818,0.3370519578456878,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8069694638252258,0.2230269461870193,1.0083715915679932,284.9042053222656,284.95001220703125,300.08306884765625,297.0682373046875,298.36932373046875,297.2509765625,284.90704345703125,1.0,0.5079361796379089,0.546215832233429,0.546215832233429,1.0,1.0,-2.8035924434661865,1.1029341220855713,1.7006583213806152,0.47300586104393,0.8816904425621033,0.8816904425621033,0.0,95.4934310913086,117.0,67208.90625,0.0,1709.5252685546875,1.0,278.8568115234375,283.23486328125,300.0849914550781,304.4731140136719,293.1499938964844,293.1499938964844,279.1499938964844,38328.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226994872093201,1.0,0.0,0.0,3.667235374450684,3.667259931564331,8.973686362878652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.9853515625,0.0,1569.93359375,1895.4371337890625,0.0,2680.596435546875,0.911241352558136,1.0,0.0,3.0,1.0,0.0
18007680,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9649909734725952,0.3778475522994995,0.3402129113674164,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9839781522750854,0.4026507437229156,0.3813433647155761,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9692845344543456,0.3829030692577362,0.2681677937507629,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9440707564353944,0.3553654253482818,0.3370519578456878,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8069694638252258,0.2230269461870193,1.0083715915679932,284.9042053222656,284.95001220703125,300.08306884765625,297.0682373046875,298.36932373046875,297.2509765625,284.90704345703125,1.0,0.5079361796379089,0.546215832233429,0.546215832233429,1.0,1.0,-2.8035924434661865,1.1029341220855713,1.7006583213806152,0.47300586104393,0.8816904425621033,0.8816904425621033,0.0,95.4934310913086,117.0,67208.90625,0.0,1709.5252685546875,1.0,278.8568115234375,283.23486328125,300.0849914550781,304.4731140136719,293.1499938964844,293.1499938964844,279.1499938964844,38328.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226994872093201,1.0,0.0,0.0,3.667235374450684,3.667259931564331,8.973686362878652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.9853515625,0.0,1569.93359375,1895.4371337890625,0.0,2680.596435546875,0.911241352558136,1.0,0.0,3.0,1.0,0.0
18007740,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.940845549106598,0.3796781003475189,0.3418468534946441,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9629929065704346,0.4051324129104614,0.3837508857250213,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9451940059661864,0.3842394351959228,0.2691361010074615,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9189342260360718,0.3570539355278015,0.3387432694435119,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7875882983207703,0.2237241268157959,1.012290596961975,285.02447509765625,284.95001220703125,300.1410217285156,297.0884094238281,298.39227294921875,297.25341796875,285.0226135253906,1.0,0.5149073600769043,0.5448264479637146,0.5448264479637146,1.0,1.0,-2.816347599029541,1.1065393686294556,1.7098082304000854,0.4735608100891113,0.9951021075248718,0.9951021075248718,0.0,103.06400299072266,135.0,66958.828125,0.0,1765.1920166015625,1.0,279.1434326171875,283.3570556640625,300.0735778808594,304.3693542480469,293.1499938964844,293.1499938964844,278.8500061035156,32879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163252472877502,1.0,0.0,0.0,3.800304889678955,3.8003299236297607,9.636740969654056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.8134765625,0.0,1682.5950927734375,1895.4371337890625,0.0,2621.559814453125,0.9367310404777528,1.0,0.0,3.0,1.0,0.0
18007800,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.940845549106598,0.3796781003475189,0.3418468534946441,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9629929065704346,0.4051324129104614,0.3837508857250213,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9451940059661864,0.3842394351959228,0.2691361010074615,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9189342260360718,0.3570539355278015,0.3387432694435119,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7875882983207703,0.2237241268157959,1.012290596961975,285.02447509765625,284.95001220703125,300.1410217285156,297.0884094238281,298.39227294921875,297.25341796875,285.0226135253906,1.0,0.5149073600769043,0.5448264479637146,0.5448264479637146,1.0,1.0,-2.816347599029541,1.1065393686294556,1.7098082304000854,0.4735608100891113,0.9951021075248718,0.9951021075248718,0.0,103.06400299072266,135.0,66958.828125,0.0,1765.1920166015625,1.0,279.1434326171875,283.3570556640625,300.0735778808594,304.3693542480469,293.1499938964844,293.1499938964844,278.8500061035156,32879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163252472877502,1.0,0.0,0.0,3.800304889678955,3.8003299236297607,9.636740969654056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.8134765625,0.0,1682.5950927734375,1895.4371337890625,0.0,2621.559814453125,0.9367310404777528,1.0,0.0,3.0,1.0,0.0
18007860,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9052392244338988,0.3802649974822998,0.3431609570980072,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.928154230117798,0.4067576825618744,0.3860071897506714,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9089607000350952,0.3846090734004974,0.2699557840824127,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8867296576499939,0.3579583168029785,0.3403044641017914,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7611359357833862,0.2238897234201431,1.0160794258117676,284.9020080566406,284.95001220703125,300.1988220214844,297.1082458496094,298.4091491699219,297.2466125488281,284.90484619140625,1.0,0.524639368057251,0.5432910919189453,0.5432910919189453,1.0,1.0,-2.8280608654022217,1.1094331741333008,1.7186278104782104,0.4738171398639679,0.8943213224411011,0.8943213224411011,0.0,115.43978118896484,153.0,67920.421875,0.0,1842.8895263671875,1.0,278.8564758300781,283.21832275390625,300.12762451171875,304.561767578125,293.1499938964844,293.1499938964844,279.1499938964844,38086.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237869739532471,1.0,0.0,0.0,3.7196338176727295,3.719658851623535,9.231954436472734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6865234375,0.0,1627.938232421875,1895.4371337890625,0.0,2690.6884765625,0.922615110874176,1.0,0.0,3.0,1.0,0.0
18007920,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9052392244338988,0.3802649974822998,0.3431609570980072,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.928154230117798,0.4067576825618744,0.3860071897506714,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9089607000350952,0.3846090734004974,0.2699557840824127,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8867296576499939,0.3579583168029785,0.3403044641017914,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7611359357833862,0.2238897234201431,1.0160794258117676,284.9020080566406,284.95001220703125,300.1988220214844,297.1082458496094,298.4091491699219,297.2466125488281,284.90484619140625,1.0,0.524639368057251,0.5432910919189453,0.5432910919189453,1.0,1.0,-2.8280608654022217,1.1094331741333008,1.7186278104782104,0.4738171398639679,0.8943213224411011,0.8943213224411011,0.0,115.43978118896484,153.0,67920.421875,0.0,1842.8895263671875,1.0,278.8564758300781,283.21832275390625,300.12762451171875,304.561767578125,293.1499938964844,293.1499938964844,279.1499938964844,38086.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237869739532471,1.0,0.0,0.0,3.7196338176727295,3.719658851623535,9.231954436472734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6865234375,0.0,1627.938232421875,1895.4371337890625,0.0,2690.6884765625,0.922615110874176,1.0,0.0,3.0,1.0,0.0
18007980,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.875839352607727,0.3818318247795105,0.3447944819927215,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8963283896446228,0.4090584218502044,0.3885024785995483,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8789165616035461,0.3857293128967285,0.2709603607654571,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8585615158081055,0.3594315350055694,0.3420507609844208,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7378939390182495,0.2243635207414627,1.0202593803405762,285.03106689453125,284.95001220703125,300.2563781738281,297.1277770996094,298.4306335449219,297.2474975585937,285.0298767089844,1.0,0.535858690738678,0.5417557954788208,0.5417557954788208,1.0,1.0,-2.8413453102111816,1.112992763519287,1.7283525466918943,0.4741867184638977,1.0,1.0,0.0,130.0594024658203,171.0,67588.7421875,0.0,1934.6092529296875,1.0,279.1437072753906,283.3505859375,300.1141052246094,304.4525756835937,293.1499938964844,293.1499938964844,278.8500061035156,33225.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176693916320801,1.0,0.0,0.0,3.8412952423095694,3.841320753097534,9.845747399594984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.9697265625,0.0,1734.7392578125,1895.4371337890625,0.0,2633.991455078125,0.946122944355011,1.0,0.0,3.0,1.0,0.0
18008040,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.875839352607727,0.3818318247795105,0.3447944819927215,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8963283896446228,0.4090584218502044,0.3885024785995483,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8789165616035461,0.3857293128967285,0.2709603607654571,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8585615158081055,0.3594315350055694,0.3420507609844208,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7378939390182495,0.2243635207414627,1.0202593803405762,285.03106689453125,284.95001220703125,300.2563781738281,297.1277770996094,298.4306335449219,297.2474975585937,285.0298767089844,1.0,0.535858690738678,0.5417557954788208,0.5417557954788208,1.0,1.0,-2.8413453102111816,1.112992763519287,1.7283525466918943,0.4741867184638977,1.0,1.0,0.0,130.0594024658203,171.0,67588.7421875,0.0,1934.6092529296875,1.0,279.1437072753906,283.3505859375,300.1141052246094,304.4525756835937,293.1499938964844,293.1499938964844,278.8500061035156,33225.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176693916320801,1.0,0.0,0.0,3.8412952423095694,3.841320753097534,9.845747399594984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.9697265625,0.0,1734.7392578125,1895.4371337890625,0.0,2633.991455078125,0.946122944355011,1.0,0.0,3.0,1.0,0.0
18008100,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8627622127532959,0.3821666240692138,0.345672458410263,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8828993439674377,0.4099080860614776,0.3898171782493591,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8655896186828613,0.385956346988678,0.2715171575546264,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8462237119674683,0.3599017858505249,0.3429867625236511,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7276811003684998,0.2244331389665603,1.0225974321365356,284.8880615234375,284.95001220703125,300.2850646972656,297.1374206542969,298.439453125,297.2449035644531,284.8822631835937,1.0,0.5418524146080017,0.5409880876541138,0.5409880876541138,1.0,1.0,-2.8485898971557617,1.1150078773498535,1.7335820198059082,0.4745745062828064,0.9198549389839172,0.9198549389839172,0.0,138.01409912109375,171.0,68741.90625,0.0,1984.887451171875,1.0,278.89410400390625,283.1846008300781,300.1702575683594,304.698974609375,293.1499938964844,293.1499938964844,278.8500061035156,36140.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235782980918884,1.0,0.0,0.0,3.838056564331055,3.8380823135375977,9.829150258156003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.65234375,0.0,1753.734375,1895.4371337890625,0.0,2688.751220703125,0.9458616971969604,1.0,0.0,3.0,1.0,0.0
18008160,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8497965335845947,0.3822008371353149,0.3460808098316192,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8695374131202698,0.4105324149131775,0.3907894492149353,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8524543046951294,0.3859304189682007,0.2717892229557037,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8341192603111267,0.3601584732532501,0.3436148762702942,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7172399163246155,0.224340558052063,1.0239887237548828,284.8994140625,284.95001220703125,300.3136901855469,297.1469421386719,298.4465026855469,297.23974609375,284.9022216796875,1.0,0.5478445291519165,0.5401713848114014,0.5401713848114014,1.0,1.0,-2.853006362915039,1.1157209873199463,1.7372853755950928,0.4742690920829773,0.9062702655792236,0.9062702655792236,0.0,146.64617919921875,174.0,68624.2890625,0.0,2034.0660400390625,1.0,278.8564453125,283.2014465332031,300.16680908203125,304.6477966308594,293.1499938964844,293.1499938964844,278.54998779296875,37962.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251280784606934,1.0,0.0,0.0,3.772523641586304,3.772549152374268,9.496361030869592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.23828125,0.0,1688.9766845703125,1895.4371337890625,0.0,2703.14111328125,0.9341831207275392,1.0,0.0,3.0,1.0,0.0
