time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8349082469940186,0.3824203610420227,0.3466052711009979,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8543809056282043,0.4118455350399017,0.3924104571342468,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8373276591300964,0.3859562277793884,0.2720869481563568,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.820043683052063,0.3607015907764435,0.3445277512073517,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7036550641059875,0.2241242229938507,1.025072455406189,284.89776611328125,284.95001220703125,300.3707580566406,297.16571044921875,298.4613342285156,297.2312316894531,284.8993530273437,1.0,0.5553401708602905,0.5385379791259766,0.5385379791259766,1.0,1.0,-2.858344554901123,1.1156063079833984,1.7427382469177246,0.4728352725505829,0.8457373380661011,0.8457373380661011,0.0,158.1848602294922,162.0,68810.390625,0.0,2099.100830078125,1.0,278.5577392578125,283.1780090332031,300.1697692871094,304.6742553710937,293.1499938964844,293.1499938964844,278.8500061035156,40169.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828136682510376,1.0,0.0,0.0,3.5591790676116943,3.5592029094696045,8.452651059087657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.4453125,0.0,1464.8717041015625,1895.4371337890625,0.0,2731.10693359375,0.8892516493797302,1.0,0.0,3.0,1.0,0.0
18008280,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8349082469940186,0.3824203610420227,0.3466052711009979,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8543809056282043,0.4118455350399017,0.3924104571342468,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8373276591300964,0.3859562277793884,0.2720869481563568,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.820043683052063,0.3607015907764435,0.3445277512073517,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7036550641059875,0.2241242229938507,1.025072455406189,284.89776611328125,284.95001220703125,300.3707580566406,297.16571044921875,298.4613342285156,297.2312316894531,284.8993530273437,1.0,0.5553401708602905,0.5385379791259766,0.5385379791259766,1.0,1.0,-2.858344554901123,1.1156063079833984,1.7427382469177246,0.4728352725505829,0.8457373380661011,0.8457373380661011,0.0,158.1848602294922,162.0,68810.390625,0.0,2099.100830078125,1.0,278.5577392578125,283.1780090332031,300.1697692871094,304.6742553710937,293.1499938964844,293.1499938964844,278.8500061035156,40169.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828136682510376,1.0,0.0,0.0,3.5591790676116943,3.5592029094696045,8.452651059087657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.4453125,0.0,1464.8717041015625,1895.4371337890625,0.0,2731.10693359375,0.8892516493797302,1.0,0.0,3.0,1.0,0.0
18008340,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350743055343628,0.384026288986206,0.3478253483772278,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.855006754398346,0.4141735434532165,0.3944270312786102,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8372085094451904,0.3871120512485504,0.2727470397949219,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8202032446861267,0.3621503710746765,0.3457349240779876,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7032425999641418,0.2245209217071533,1.0263197422027588,285.00146484375,284.95001220703125,300.427490234375,297.1840515136719,298.4830322265625,297.2342224121094,285.0010070800781,1.0,0.5563960075378418,0.536904513835907,0.536904513835907,1.0,1.0,-2.865975141525269,1.1164628267288208,1.7495123147964478,0.4717808663845062,0.9384763240814208,0.9384763240814208,0.0,159.0654296875,150.0,68420.390625,0.0,2116.171142578125,1.0,278.8417663574219,283.2897033691406,300.162353515625,304.5589599609375,293.1499938964844,293.1499938964844,278.54998779296875,33728.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202773928642273,1.0,0.0,0.0,3.676480054855346,3.676503896713257,9.018986020237208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.3115234375,0.0,1545.71240234375,1895.4371337890625,0.0,2658.139404296875,0.9094170331954956,1.0,0.0,3.0,1.0,0.0
18008400,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350743055343628,0.384026288986206,0.3478253483772278,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.855006754398346,0.4141735434532165,0.3944270312786102,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8372085094451904,0.3871120512485504,0.2727470397949219,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8202032446861267,0.3621503710746765,0.3457349240779876,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7032425999641418,0.2245209217071533,1.0263197422027588,285.00146484375,284.95001220703125,300.427490234375,297.1840515136719,298.4830322265625,297.2342224121094,285.0010070800781,1.0,0.5563960075378418,0.536904513835907,0.536904513835907,1.0,1.0,-2.865975141525269,1.1164628267288208,1.7495123147964478,0.4717808663845062,0.9384763240814208,0.9384763240814208,0.0,159.0654296875,150.0,68420.390625,0.0,2116.171142578125,1.0,278.8417663574219,283.2897033691406,300.162353515625,304.5589599609375,293.1499938964844,293.1499938964844,278.54998779296875,33728.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202773928642273,1.0,0.0,0.0,3.676480054855346,3.676503896713257,9.018986020237208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.3115234375,0.0,1545.71240234375,1895.4371337890625,0.0,2658.139404296875,0.9094170331954956,1.0,0.0,3.0,1.0,0.0
18008460,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8412420749664307,0.3845739364624023,0.348391056060791,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8622525930404663,0.4158042371273041,0.3959603607654571,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8432574272155762,0.3874902427196502,0.2730273008346557,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8263753056526184,0.3629921376705169,0.3465107381343841,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7086439728736877,0.2245900332927703,1.0262575149536133,284.9167175292969,284.95001220703125,300.48388671875,297.20196533203125,298.4999084472656,297.22967529296875,284.9181823730469,1.0,0.5539788603782654,0.5354043841362,0.5354043841362,1.0,1.0,-2.8696999549865723,1.115785002708435,1.7539149522781372,0.4701830446720123,0.8610407114028931,0.8610407114028931,0.0,154.70408630371094,138.0,69020.0390625,0.0,2101.085693359375,1.0,278.5575866699219,283.18798828125,300.2131652832031,304.724609375,293.1499938964844,293.1499938964844,278.8500061035156,38371.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259881734848022,1.0,0.0,0.0,3.5625317096710205,3.562555313110352,8.468583700960153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.6298828125,0.0,1455.332275390625,1895.4371337890625,0.0,2711.1318359375,0.8882051110267639,1.0,0.0,3.0,1.0,0.0
18008520,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8412420749664307,0.3845739364624023,0.348391056060791,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8622525930404663,0.4158042371273041,0.3959603607654571,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8432574272155762,0.3874902427196502,0.2730273008346557,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8263753056526184,0.3629921376705169,0.3465107381343841,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7086439728736877,0.2245900332927703,1.0262575149536133,284.9167175292969,284.95001220703125,300.48388671875,297.20196533203125,298.4999084472656,297.22967529296875,284.9181823730469,1.0,0.5539788603782654,0.5354043841362,0.5354043841362,1.0,1.0,-2.8696999549865723,1.115785002708435,1.7539149522781372,0.4701830446720123,0.8610407114028931,0.8610407114028931,0.0,154.70408630371094,138.0,69020.0390625,0.0,2101.085693359375,1.0,278.5575866699219,283.18798828125,300.2131652832031,304.724609375,293.1499938964844,293.1499938964844,278.8500061035156,38371.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259881734848022,1.0,0.0,0.0,3.5625317096710205,3.562555313110352,8.468583700960153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.6298828125,0.0,1455.332275390625,1895.4371337890625,0.0,2711.1318359375,0.8882051110267639,1.0,0.0,3.0,1.0,0.0
18008580,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8532224297523499,0.3860860168933868,0.3492019176483154,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8756763935089111,0.418145477771759,0.397650808095932,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8550915122032166,0.3886376321315765,0.2734350562095642,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8378878831863403,0.3644538819789886,0.3473955690860748,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7185657620429993,0.2250830084085464,1.0263582468032837,285.00836181640625,284.95001220703125,300.5399169921875,297.2193908691406,298.5213623046875,297.2328491210937,285.00616455078125,1.0,0.5495675802230835,0.5339042544364929,0.5339042544364929,1.0,1.0,-2.874375104904175,1.1155205965042114,1.7588545083999634,0.4686093628406524,0.9531856179237366,0.9531856179237366,0.0,146.76828002929688,126.0,68681.1484375,0.0,2070.033203125,1.0,278.8426208496094,283.2867126464844,300.2032470703125,304.6177978515625,293.1499938964844,293.1499938964844,278.54998779296875,33059.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195391893386841,1.0,0.0,0.0,3.695930242538452,3.695954322814941,9.114667705034664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.701171875,0.0,1562.5955810546875,1895.4371337890625,0.0,2651.300537109375,0.9132010340690612,1.0,0.0,3.0,1.0,0.0
18008640,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8532224297523499,0.3860860168933868,0.3492019176483154,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8756763935089111,0.418145477771759,0.397650808095932,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8550915122032166,0.3886376321315765,0.2734350562095642,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8378878831863403,0.3644538819789886,0.3473955690860748,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7185657620429993,0.2250830084085464,1.0263582468032837,285.00836181640625,284.95001220703125,300.5399169921875,297.2193908691406,298.5213623046875,297.2328491210937,285.00616455078125,1.0,0.5495675802230835,0.5339042544364929,0.5339042544364929,1.0,1.0,-2.874375104904175,1.1155205965042114,1.7588545083999634,0.4686093628406524,0.9531856179237366,0.9531856179237366,0.0,146.76828002929688,126.0,68681.1484375,0.0,2070.033203125,1.0,278.8426208496094,283.2867126464844,300.2032470703125,304.6177978515625,293.1499938964844,293.1499938964844,278.54998779296875,33059.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195391893386841,1.0,0.0,0.0,3.695930242538452,3.695954322814941,9.114667705034664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.701171875,0.0,1562.5955810546875,1895.4371337890625,0.0,2651.300537109375,0.9132010340690612,1.0,0.0,3.0,1.0,0.0
18008700,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8608143329620361,0.3863739967346191,0.3495546877384186,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8840922713279724,0.4190049767494201,0.3984718024730682,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8626360893249512,0.3888669908046722,0.2736198902130127,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8451419472694397,0.3649153411388397,0.3478198647499084,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7244788408279419,0.225182220339775,1.0264322757720947,284.8739013671875,284.95001220703125,300.5677795410156,297.2279357910156,298.5299377441406,297.2311706542969,284.870849609375,1.0,0.5469273328781128,0.5331541895866394,0.5331541895866394,1.0,1.0,-2.8766121864318848,1.1153247356414795,1.7612873315811155,0.467876523733139,0.8614102005958557,0.8614102005958557,0.0,142.1411895751953,126.0,69521.09375,0.0,2051.06103515625,1.0,278.59674072265625,283.13702392578125,300.2567138671875,304.850341796875,293.1499938964844,293.1499938964844,278.54998779296875,37469.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249509930610657,1.0,0.0,0.0,3.663226842880249,3.663251161575317,8.954078793976805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.9140625,0.0,1558.9720458984375,1895.4371337890625,0.0,2701.49658203125,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
18008760,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8685517907142639,0.3865228593349457,0.3495013415813446,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8927252888679504,0.419759452342987,0.3989911377429962,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8703935742378235,0.3889747262001037,0.2735565900802612,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8526430726051331,0.3652729094028473,0.3479729890823364,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7303951382637024,0.225204050540924,1.0256881713867188,284.90972900390625,284.95001220703125,300.5955505371094,297.236328125,298.53759765625,297.2281494140625,284.9114990234375,1.0,0.5439526438713074,0.5324327945709229,0.5324327945709229,1.0,1.0,-2.876387357711792,1.1141103506088257,1.7622768878936768,0.4666327238082886,0.8647674918174744,0.8647674918174744,0.0,137.48992919921875,114.0,69271.421875,0.0,2027.877685546875,1.0,278.55767822265625,283.1744079589844,300.2500915527344,304.78094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38369.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257779479026794,1.0,0.0,0.0,3.585606575012207,3.585630416870117,8.578642791690072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.341796875,0.0,1480.115966796875,1895.4371337890625,0.0,2709.1787109375,0.8931799530982971,1.0,0.0,3.0,1.0,0.0
18008820,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8899774551391602,0.3879978656768799,0.3501532971858978,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9165436625480652,0.422133058309555,0.4005860686302185,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8916961550712585,0.3901318609714508,0.27387735247612,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8732497096061707,0.3667479157447815,0.3487474620342254,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7464233040809631,0.2257504910230636,1.0254886150360107,285.0061950683594,284.95001220703125,300.6507568359375,297.2527160644531,298.5587463378906,297.23162841796875,285.00408935546875,1.0,0.5376650094985962,0.5309901237487793,0.5309901237487793,1.0,1.0,-2.880157470703125,1.1135036945343018,1.7666538953781128,0.4648884832859039,0.9575108885765076,0.9575108885765076,0.0,126.73724365234376,102.0,68888.6171875,0.0,1981.3076171875,1.0,278.8427734375,283.2781066894531,300.2369384765625,304.66650390625,293.1499938964844,293.1499938964844,278.54998779296875,33141.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193693161010742,1.0,0.0,0.0,3.714315176010132,3.714339256286621,9.205571700476868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.4248046875,0.0,1584.144775390625,1895.4371337890625,0.0,2649.727294921875,0.9174068570137024,1.0,0.0,3.0,1.0,0.0
18008880,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8899774551391602,0.3879978656768799,0.3501532971858978,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9165436625480652,0.422133058309555,0.4005860686302185,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8916961550712585,0.3901318609714508,0.27387735247612,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8732497096061707,0.3667479157447815,0.3487474620342254,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7464233040809631,0.2257504910230636,1.0254886150360107,285.0061950683594,284.95001220703125,300.6507568359375,297.2527160644531,298.5587463378906,297.23162841796875,285.00408935546875,1.0,0.5376650094985962,0.5309901237487793,0.5309901237487793,1.0,1.0,-2.880157470703125,1.1135036945343018,1.7666538953781128,0.4648884832859039,0.9575108885765076,0.9575108885765076,0.0,126.73724365234376,102.0,68888.6171875,0.0,1981.3076171875,1.0,278.8427734375,283.2781066894531,300.2369384765625,304.66650390625,293.1499938964844,293.1499938964844,278.54998779296875,33141.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193693161010742,1.0,0.0,0.0,3.714315176010132,3.714339256286621,9.205571700476868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.4248046875,0.0,1584.144775390625,1895.4371337890625,0.0,2649.727294921875,0.9174068570137024,1.0,0.0,3.0,1.0,0.0
18008940,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9164286851882936,0.388413667678833,0.3503762483596802,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9471189379692078,0.4237874746322632,0.4019034504890442,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9183050394058228,0.3904952108860016,0.2739711105823517,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.898493230342865,0.3675893247127533,0.3492843806743622,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7664234638214111,0.2259220331907272,1.0247584581375122,284.90753173828125,284.95001220703125,300.7054748535156,297.2685241699219,298.5747375488281,297.2273864746094,284.9094543457031,1.0,0.5309445261955261,0.529547393321991,0.529547393321991,1.0,1.0,-2.8818957805633545,1.1119846105575562,1.769911289215088,0.4628465473651886,0.8674036860466003,0.8674036860466003,0.0,115.83855438232422,90.0,69469.7578125,0.0,1930.5955810546875,1.0,278.5572814941406,283.1659240722656,300.2821350097656,304.8265686035156,293.1499938964844,293.1499938964844,278.8500061035156,38452.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255637884140015,1.0,0.0,0.0,3.6019175052642822,3.6019415855407715,8.656868430989562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.2373046875,0.0,1498.435791015625,1895.4371337890625,0.0,2707.188720703125,0.8969036340713501,1.0,0.0,3.0,1.0,0.0
18009000,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9164286851882936,0.388413667678833,0.3503762483596802,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9471189379692078,0.4237874746322632,0.4019034504890442,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9183050394058228,0.3904952108860016,0.2739711105823517,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.898493230342865,0.3675893247127533,0.3492843806743622,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7664234638214111,0.2259220331907272,1.0247584581375122,284.90753173828125,284.95001220703125,300.7054748535156,297.2685241699219,298.5747375488281,297.2273864746094,284.9094543457031,1.0,0.5309445261955261,0.529547393321991,0.529547393321991,1.0,1.0,-2.8818957805633545,1.1119846105575562,1.769911289215088,0.4628465473651886,0.8674036860466003,0.8674036860466003,0.0,115.83855438232422,90.0,69469.7578125,0.0,1930.5955810546875,1.0,278.5572814941406,283.1659240722656,300.2821350097656,304.8265686035156,293.1499938964844,293.1499938964844,278.8500061035156,38452.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255637884140015,1.0,0.0,0.0,3.6019175052642822,3.6019415855407715,8.656868430989562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.2373046875,0.0,1498.435791015625,1895.4371337890625,0.0,2707.188720703125,0.8969036340713501,1.0,0.0,3.0,1.0,0.0
18009060,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9550615549087524,0.3898809850215912,0.3509808778762817,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9827565550804138,0.4262146353721618,0.4035066664218902,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9566890597343444,0.3916905522346496,0.2742874920368194,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.935810089111328,0.3690958619117737,0.3500474691390991,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.794670045375824,0.2265143245458603,1.0245872735977173,285.0067443847656,284.95001220703125,300.7597351074219,297.2837829589844,298.5957336425781,297.2313232421875,285.0046691894531,1.0,0.5239883661270142,0.5281705260276794,0.5281705260276794,1.0,1.0,-2.885633945465088,1.111424684524536,1.7742092609405518,0.4611424803733825,0.9615209698677064,0.9615209698677064,0.0,104.14654541015624,108.0,69065.6484375,0.0,1879.1304931640625,1.0,278.8428955078125,283.2723693847656,300.2678527832031,304.7096252441406,293.1499938964844,293.1499938964844,278.54998779296875,33184.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191128373146057,1.0,0.0,0.0,3.7287635803222656,3.728787899017334,9.277329695578374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.12890625,0.0,1601.05224609375,1895.4371337890625,0.0,2647.352294921875,0.9207032322883606,1.0,0.0,3.0,1.0,0.0
18009120,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9550615549087524,0.3898809850215912,0.3509808778762817,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9827565550804138,0.4262146353721618,0.4035066664218902,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9566890597343444,0.3916905522346496,0.2742874920368194,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.935810089111328,0.3690958619117737,0.3500474691390991,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.794670045375824,0.2265143245458603,1.0245872735977173,285.0067443847656,284.95001220703125,300.7597351074219,297.2837829589844,298.5957336425781,297.2313232421875,285.0046691894531,1.0,0.5239883661270142,0.5281705260276794,0.5281705260276794,1.0,1.0,-2.885633945465088,1.111424684524536,1.7742092609405518,0.4611424803733825,0.9615209698677064,0.9615209698677064,0.0,104.14654541015624,108.0,69065.6484375,0.0,1879.1304931640625,1.0,278.8428955078125,283.2723693847656,300.2678527832031,304.7096252441406,293.1499938964844,293.1499938964844,278.54998779296875,33184.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191128373146057,1.0,0.0,0.0,3.7287635803222656,3.728787899017334,9.277329695578374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.12890625,0.0,1601.05224609375,1895.4371337890625,0.0,2647.352294921875,0.9207032322883606,1.0,0.0,3.0,1.0,0.0
18009180,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.954078197479248,0.3902345895767212,0.3515990078449249,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.98270845413208,0.4278850853443146,0.4053061008453369,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.955658793449402,0.3920534551143646,0.2747271955013275,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9351720213890076,0.3699341714382171,0.3510481715202331,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7938148975372314,0.2266924381256103,1.0261071920394895,284.90887451171875,284.95001220703125,300.8134460449219,297.29840087890625,298.6115417480469,297.22711181640625,284.9110107421875,1.0,0.5260329842567444,0.5267936587333679,0.5267936587333679,1.0,1.0,-2.892098188400269,1.112002968788147,1.7800952196121216,0.4600624442100525,0.8725768327713013,0.8725768327713013,0.0,104.84197998046876,126.0,69752.4921875,0.0,1892.94677734375,1.0,278.5571594238281,283.159423828125,300.3126220703125,304.87384033203125,293.1499938964844,293.1499938964844,278.8500061035156,38334.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254002332687378,1.0,0.0,0.0,3.621438026428223,3.621462106704712,8.750953384151217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5400390625,0.0,1518.9508056640625,1895.4371337890625,0.0,2705.669677734375,0.901153326034546,1.0,0.0,3.0,1.0,0.0
18009240,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.954078197479248,0.3902345895767212,0.3515990078449249,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.98270845413208,0.4278850853443146,0.4053061008453369,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.955658793449402,0.3920534551143646,0.2747271955013275,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9351720213890076,0.3699341714382171,0.3510481715202331,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7938148975372314,0.2266924381256103,1.0261071920394895,284.90887451171875,284.95001220703125,300.8134460449219,297.29840087890625,298.6115417480469,297.22711181640625,284.9110107421875,1.0,0.5260329842567444,0.5267936587333679,0.5267936587333679,1.0,1.0,-2.892098188400269,1.112002968788147,1.7800952196121216,0.4600624442100525,0.8725768327713013,0.8725768327713013,0.0,104.84197998046876,126.0,69752.4921875,0.0,1892.94677734375,1.0,278.5571594238281,283.159423828125,300.3126220703125,304.87384033203125,293.1499938964844,293.1499938964844,278.8500061035156,38334.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254002332687378,1.0,0.0,0.0,3.621438026428223,3.621462106704712,8.750953384151217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5400390625,0.0,1518.9508056640625,1895.4371337890625,0.0,2705.669677734375,0.901153326034546,1.0,0.0,3.0,1.0,0.0
18009300,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9435057044029236,0.390820175409317,0.3519996106624603,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.974214732646942,0.4290139675140381,0.4063073992729187,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9451121091842652,0.3925452828407287,0.2750146687030792,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9244800806045532,0.3705939352512359,0.3516360223293304,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7856462001800537,0.226904034614563,1.027210354804993,285.029541015625,284.95001220703125,300.840087890625,297.3054504394531,298.6212463378906,297.2279357910156,285.03228759765625,1.0,0.5288823246955872,0.5261052846908569,0.5261052846908569,1.0,1.0,-2.8961551189422607,1.1126439571380615,1.7835110425949097,0.4596147239208221,0.9589246511459352,0.9589246511459352,0.0,108.2228546142578,126.0,69154.2421875,0.0,1916.1925048828125,1.0,278.8016357421875,283.2901611328125,300.2776184082031,304.6780700683594,293.1499938964844,293.1499938964844,278.8500061035156,33785.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202421069145203,1.0,0.0,0.0,3.677877902984619,3.677901744842529,9.02584588402533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.8544921875,0.0,1547.708251953125,1895.4371337890625,0.0,2657.812255859375,0.9117256999015808,1.0,0.0,3.0,1.0,0.0
18009360,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9306527376174928,0.3915311098098755,0.3527928292751312,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9632002711296082,0.4302510023117065,0.4076271057128906,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.932180404663086,0.3931553363800049,0.2755539417266845,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9119969010353088,0.3713522553443908,0.352506011724472,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7760722637176514,0.2271818667650222,1.0292036533355713,285.0146484375,284.95001220703125,300.8666076660156,297.3123779296875,298.6316833496094,297.2301025390625,285.0128479003906,1.0,0.5327149033546448,0.525377631187439,0.525377631187439,1.0,1.0,-2.9027819633483887,1.114311456680298,1.7884703874588013,0.4596594870090484,0.9740150570869446,0.9740150570869446,0.0,112.67495727539062,144.0,69471.84375,0.0,1948.9927978515625,1.0,278.8428955078125,283.2700500488281,300.2982788085937,304.7638854980469,293.1499938964844,293.1499938964844,278.54998779296875,33008.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193424940109253,1.0,0.0,0.0,3.752578496932984,3.752603054046631,9.396213727086432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.3662109375,0.0,1627.30078125,1895.4371337890625,0.0,2649.479248046875,0.9261032938957214,1.0,0.0,3.0,1.0,0.0
18009420,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8986614942550659,0.3916126787662506,0.3536338806152344,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.931259274482727,0.4317659139633178,0.4097697138786316,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8999799489974976,0.3933303356170654,0.2762244045734405,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8830389976501465,0.3720097541809082,0.3538247644901275,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7523717880249023,0.2271536588668823,1.0321149826049805,284.9075012207031,284.95001220703125,300.919189453125,297.3256530761719,298.6458740234375,297.2242736816406,284.9097595214844,1.0,0.5420302748680115,0.5239224433898926,0.5239224433898926,1.0,1.0,-2.9122650623321533,1.1159865856170654,1.796278476715088,0.4590846002101898,0.8814029097557068,0.8814029097557068,0.0,125.28128814697266,162.0,70281.7734375,0.0,2027.1490478515625,1.0,278.5569152832031,283.1461181640625,300.3424377441406,304.9383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38162.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261532187461853,1.0,0.0,0.0,3.659058332443237,3.6590828895568848,8.933712365433166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.494140625,0.0,1559.4881591796875,1895.4371337890625,0.0,2712.66552734375,0.9093029499053956,1.0,0.0,3.0,1.0,0.0
18009480,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8986614942550659,0.3916126787662506,0.3536338806152344,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.931259274482727,0.4317659139633178,0.4097697138786316,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8999799489974976,0.3933303356170654,0.2762244045734405,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8830389976501465,0.3720097541809082,0.3538247644901275,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7523717880249023,0.2271536588668823,1.0321149826049805,284.9075012207031,284.95001220703125,300.919189453125,297.3256530761719,298.6458740234375,297.2242736816406,284.9097595214844,1.0,0.5420302748680115,0.5239224433898926,0.5239224433898926,1.0,1.0,-2.9122650623321533,1.1159865856170654,1.796278476715088,0.4590846002101898,0.8814029097557068,0.8814029097557068,0.0,125.28128814697266,162.0,70281.7734375,0.0,2027.1490478515625,1.0,278.5569152832031,283.1461181640625,300.3424377441406,304.9383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38162.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261532187461853,1.0,0.0,0.0,3.659058332443237,3.6590828895568848,8.933712365433166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.494140625,0.0,1559.4881591796875,1895.4371337890625,0.0,2712.66552734375,0.9093029499053956,1.0,0.0,3.0,1.0,0.0
18009540,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.87159663438797,0.392692506313324,0.354863554239273,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9012998342514038,0.4340051710605621,0.4122225344181061,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8727884292602539,0.394275963306427,0.2771268784999847,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8571766018867493,0.3732683062553406,0.3553862273693084,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7314654588699341,0.2274391204118728,1.03553569316864,285.0176696777344,284.95001220703125,300.9711608886719,297.3382568359375,298.6645812988281,297.22607421875,285.0157775878906,1.0,0.5527871251106262,0.5224671959877014,0.5224671959877014,1.0,1.0,-2.923756599426269,1.1185041666030884,1.8052525520324707,0.4587313234806061,0.9867528080940248,0.9867528080940248,0.0,140.00880432128906,180.0,69978.2265625,0.0,2119.80029296875,1.0,278.8433532714844,283.2608642578125,300.3255615234375,304.8252868652344,293.1499938964844,293.1499938964844,278.54998779296875,33013.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203661441802979,1.0,0.0,0.0,3.788313865661621,3.788338661193848,9.576023103363696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.1396484375,0.0,1669.373046875,1895.4371337890625,0.0,2658.961669921875,0.9340850114822388,1.0,0.0,3.0,1.0,0.0
18009600,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.87159663438797,0.392692506313324,0.354863554239273,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9012998342514038,0.4340051710605621,0.4122225344181061,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8727884292602539,0.394275963306427,0.2771268784999847,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8571766018867493,0.3732683062553406,0.3553862273693084,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7314654588699341,0.2274391204118728,1.03553569316864,285.0176696777344,284.95001220703125,300.9711608886719,297.3382568359375,298.6645812988281,297.22607421875,285.0157775878906,1.0,0.5527871251106262,0.5224671959877014,0.5224671959877014,1.0,1.0,-2.923756599426269,1.1185041666030884,1.8052525520324707,0.4587313234806061,0.9867528080940248,0.9867528080940248,0.0,140.00880432128906,180.0,69978.2265625,0.0,2119.80029296875,1.0,278.8433532714844,283.2608642578125,300.3255615234375,304.8252868652344,293.1499938964844,293.1499938964844,278.54998779296875,33013.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203661441802979,1.0,0.0,0.0,3.788313865661621,3.788338661193848,9.576023103363696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.1396484375,0.0,1669.373046875,1895.4371337890625,0.0,2658.961669921875,0.9340850114822388,1.0,0.0,3.0,1.0,0.0
18009660,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8472239971160889,0.3925854861736297,0.355693370103836,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8759753108024597,0.4354084730148315,0.4144253432750702,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8483759760856628,0.3943172395229339,0.2778258621692657,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.834283709526062,0.3737844824790954,0.3567356765270233,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7118775248527527,0.2272266894578933,1.0383838415145874,284.90350341796875,284.95001220703125,301.0224609375,297.3501281738281,298.6772766113281,297.2194519042969,284.9058837890625,1.0,0.5642520189285278,0.5208665132522583,0.5208665132522583,1.0,1.0,-2.933295249938965,1.119899034500122,1.8133960962295528,0.4578901827335357,0.8892340660095215,0.8892340660095215,0.0,156.7001190185547,168.0,70814.625,0.0,2219.587158203125,1.0,278.556640625,283.1300354003906,300.3676147460937,304.99957275390625,293.1499938964844,293.1499938964844,278.8500061035156,38164.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272914886474609,1.0,0.0,0.0,3.6992030143737793,3.699227809906006,9.130816351898828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.712890625,0.0,1605.01708984375,1895.4371337890625,0.0,2723.24658203125,0.9181732535362244,1.0,0.0,3.0,1.0,0.0
18009720,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8472239971160889,0.3925854861736297,0.355693370103836,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8759753108024597,0.4354084730148315,0.4144253432750702,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8483759760856628,0.3943172395229339,0.2778258621692657,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.834283709526062,0.3737844824790954,0.3567356765270233,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7118775248527527,0.2272266894578933,1.0383838415145874,284.90350341796875,284.95001220703125,301.0224609375,297.3501281738281,298.6772766113281,297.2194519042969,284.9058837890625,1.0,0.5642520189285278,0.5208665132522583,0.5208665132522583,1.0,1.0,-2.933295249938965,1.119899034500122,1.8133960962295528,0.4578901827335357,0.8892340660095215,0.8892340660095215,0.0,156.7001190185547,168.0,70814.625,0.0,2219.587158203125,1.0,278.556640625,283.1300354003906,300.3676147460937,304.99957275390625,293.1499938964844,293.1499938964844,278.8500061035156,38164.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272914886474609,1.0,0.0,0.0,3.6992030143737793,3.699227809906006,9.130816351898828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.712890625,0.0,1605.01708984375,1895.4371337890625,0.0,2723.24658203125,0.9181732535362244,1.0,0.0,3.0,1.0,0.0
18009780,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8422116041183472,0.3935803472995758,0.3564311861991882,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8712802529335022,0.437613308429718,0.4164185523986816,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8433168530464172,0.3952095508575439,0.2783741354942322,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8296939134597778,0.3749726116657257,0.3578055500984192,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7070115208625793,0.2273934632539749,1.039265751838684,285.015380859375,284.95001220703125,301.0730895996094,297.3612365722656,298.6946716308594,297.2212829589844,285.0133361816406,1.0,0.5670778751373291,0.5192657709121704,0.5192657709121704,1.0,1.0,-2.939581632614136,1.1198829412460327,1.8196988105773928,0.4562616050243377,0.9941327571868896,0.9941327571868896,0.0,161.18495178222656,156.0,70357.5625,0.0,2253.0439453125,1.0,278.8435974121094,283.2483215332031,300.3480529785156,304.8761291503906,293.1499938964844,293.1499938964844,278.54998779296875,33207.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214253187179565,1.0,0.0,0.0,3.8199942111968994,3.820019483566284,9.736854735820089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.4306640625,0.0,1708.7808837890625,1895.4371337890625,0.0,2668.77880859375,0.9413678646087646,1.0,0.0,3.0,1.0,0.0
18009840,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8422116041183472,0.3935803472995758,0.3564311861991882,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8712802529335022,0.437613308429718,0.4164185523986816,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8433168530464172,0.3952095508575439,0.2783741354942322,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8296939134597778,0.3749726116657257,0.3578055500984192,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7070115208625793,0.2273934632539749,1.039265751838684,285.015380859375,284.95001220703125,301.0730895996094,297.3612365722656,298.6946716308594,297.2212829589844,285.0133361816406,1.0,0.5670778751373291,0.5192657709121704,0.5192657709121704,1.0,1.0,-2.939581632614136,1.1198829412460327,1.8196988105773928,0.4562616050243377,0.9941327571868896,0.9941327571868896,0.0,161.18495178222656,156.0,70357.5625,0.0,2253.0439453125,1.0,278.8435974121094,283.2483215332031,300.3480529785156,304.8761291503906,293.1499938964844,293.1499938964844,278.54998779296875,33207.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214253187179565,1.0,0.0,0.0,3.8199942111968994,3.820019483566284,9.736854735820089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.4306640625,0.0,1708.7808837890625,1895.4371337890625,0.0,2668.77880859375,0.9413678646087646,1.0,0.0,3.0,1.0,0.0
18009900,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8435481786727905,0.3936524093151092,0.3567414581775665,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8731555342674255,0.4384252727031708,0.4173561036586761,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8446525931358337,0.3953475654125213,0.2786103785037994,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8311039805412292,0.3753225207328796,0.3582816421985626,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7080715894699097,0.2273448854684829,1.039406418800354,284.87188720703125,284.95001220703125,301.09814453125,297.36651611328125,298.7014465332031,297.2194519042969,284.867431640625,1.0,0.5668038725852966,0.5184653997421265,0.5184653997421265,1.0,1.0,-2.942113161087036,1.1195945739746094,1.8225184679031368,0.4553905725479126,0.8975296020507812,0.8975296020507812,0.0,160.41868591308594,156.0,71319.875,0.0,2253.64453125,1.0,278.5938720703125,283.08648681640625,300.39678955078125,305.11016845703125,293.1499938964844,293.1499938964844,278.54998779296875,36912.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269081115722656,1.0,0.0,0.0,3.800270795822144,3.800296545028688,9.63656816566072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.224609375,0.0,1713.978515625,1895.4371337890625,0.0,2719.68212890625,0.9376116394996644,1.0,0.0,3.0,1.0,0.0
18009960,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.845643162727356,0.3935375511646271,0.3565813302993774,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8759964108467102,0.4390954971313476,0.4179256856441498,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8468227982521057,0.395325630903244,0.2785544991493225,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8333461880683899,0.3755363225936889,0.3584284484386444,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7098889946937561,0.2271976619958877,1.038500189781189,284.8960266113281,284.95001220703125,301.1230163574219,297.37158203125,298.7070617675781,297.2159423828125,284.89849853515625,1.0,0.5655961632728577,0.5177067518234253,0.5177067518234253,1.0,1.0,-2.9416279792785645,1.1180936098098757,1.823534369468689,0.4539458155632019,0.8896841406822205,0.8896841406822205,0.0,158.69711303710938,144.0,71020.625,0.0,2244.16064453125,1.0,278.5566711425781,283.1154479980469,300.386962890625,305.0370483398437,293.1499938964844,293.1499938964844,278.8500061035156,38498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279010653495789,1.0,0.0,0.0,3.7215676307678223,3.721592903137207,9.2415564267867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1953125,0.0,1633.3153076171875,1895.4371337890625,0.0,2728.9150390625,0.92329341173172,1.0,0.0,3.0,1.0,0.0
18010020,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8558222055435181,0.3947111666202545,0.3570364713668823,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8879849314689636,0.4414929151535034,0.4196310639381408,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.85701984167099,0.396401047706604,0.2788854837417602,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8433268070220947,0.376880019903183,0.359177678823471,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.71815425157547,0.2274966090917587,1.037754774093628,285.0119934082031,284.95001220703125,301.1722106933594,297.381103515625,298.7250671386719,297.2200012207031,285.0101013183594,1.0,0.5616526007652283,0.516189455986023,0.516189455986023,1.0,1.0,-2.944619655609131,1.116777777671814,1.827841877937317,0.4516968429088592,0.9939265251159668,0.9939265251159668,0.0,151.733154296875,132.0,70449.59375,0.0,2214.450439453125,1.0,278.8437194824219,283.2393798828125,300.3656005859375,304.90155029296875,293.1499938964844,293.1499938964844,278.54998779296875,33435.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215459585189819,1.0,0.0,0.0,3.8326475620269775,3.8326728343963614,9.801465239434035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.556640625,0.0,1725.8748779296875,1895.4371337890625,0.0,2669.8974609375,0.9443820118904114,1.0,0.0,3.0,1.0,0.0
