time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8558222055435181,0.3947111666202545,0.3570364713668823,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8879849314689636,0.4414929151535034,0.4196310639381408,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.85701984167099,0.396401047706604,0.2788854837417602,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8433268070220947,0.376880019903183,0.359177678823471,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.71815425157547,0.2274966090917587,1.037754774093628,285.0119934082031,284.95001220703125,301.1722106933594,297.381103515625,298.7250671386719,297.2200012207031,285.0101013183594,1.0,0.5616526007652283,0.516189455986023,0.516189455986023,1.0,1.0,-2.944619655609131,1.116777777671814,1.827841877937317,0.4516968429088592,0.9939265251159668,0.9939265251159668,0.0,151.733154296875,132.0,70449.59375,0.0,2214.450439453125,1.0,278.8437194824219,283.2393798828125,300.3656005859375,304.90155029296875,293.1499938964844,293.1499938964844,278.54998779296875,33435.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215459585189819,1.0,0.0,0.0,3.8326475620269775,3.8326728343963614,9.801465239434035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.556640625,0.0,1725.8748779296875,1895.4371337890625,0.0,2669.8974609375,0.9443820118904114,1.0,0.0,3.0,1.0,0.0
18010140,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.869839608669281,0.3948342502117157,0.3571051955223083,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9040891528129578,0.4431755244731903,0.4210796356201172,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8711682558059692,0.3967017531394958,0.2790131270885467,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8571167588233948,0.3776079416275024,0.359708160161972,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7289016842842102,0.2274487614631652,1.0364739894866943,284.8958740234375,284.95001220703125,301.2206115722656,297.3897705078125,298.7378845214844,297.21661376953125,284.8983459472656,1.0,0.5563162565231323,0.5146721601486206,0.5146721601486206,1.0,1.0,-2.9457027912139893,1.1146116256713867,1.831091046333313,0.4492277503013611,0.8903093934059143,0.8903093934059143,0.0,142.91232299804688,120.0,71071.703125,0.0,2172.030517578125,1.0,278.556396484375,283.10986328125,300.40362548828125,305.057373046875,293.1499938964844,293.1499938964844,278.8500061035156,38611.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277228474617004,1.0,0.0,0.0,3.728537321090698,3.728562593460083,9.27620362745074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.84375,0.0,1642.2762451171875,1895.4371337890625,0.0,2727.2578125,0.925010085105896,1.0,0.0,3.0,1.0,0.0
18010200,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.869839608669281,0.3948342502117157,0.3571051955223083,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9040891528129578,0.4431755244731903,0.4210796356201172,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8711682558059692,0.3967017531394958,0.2790131270885467,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8571167588233948,0.3776079416275024,0.359708160161972,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7289016842842102,0.2274487614631652,1.0364739894866943,284.8958740234375,284.95001220703125,301.2206115722656,297.3897705078125,298.7378845214844,297.21661376953125,284.8983459472656,1.0,0.5563162565231323,0.5146721601486206,0.5146721601486206,1.0,1.0,-2.9457027912139893,1.1146116256713867,1.831091046333313,0.4492277503013611,0.8903093934059143,0.8903093934059143,0.0,142.91232299804688,120.0,71071.703125,0.0,2172.030517578125,1.0,278.556396484375,283.10986328125,300.40362548828125,305.057373046875,293.1499938964844,293.1499938964844,278.8500061035156,38611.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277228474617004,1.0,0.0,0.0,3.728537321090698,3.728562593460083,9.27620362745074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.84375,0.0,1642.2762451171875,1895.4371337890625,0.0,2727.2578125,0.925010085105896,1.0,0.0,3.0,1.0,0.0
18010260,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8899209499359131,0.3961414694786072,0.3575530052185058,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9283204078674316,0.4457643628120422,0.4228262603282928,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8913017511367798,0.397939383983612,0.2793565988540649,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8767821192741394,0.3791007101535797,0.3604604303836822,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7437793612480164,0.2278759926557541,1.0356584787368774,285.0130310058594,284.95001220703125,301.2682189941406,297.3975830078125,298.7564697265625,297.2222595214844,285.0111694335937,1.0,0.5501988530158997,0.5133123993873596,0.5133123993873596,1.0,1.0,-2.948668956756592,1.1135040521621704,1.835164785385132,0.4472124576568603,0.9955759644508362,0.9955759644508362,0.0,132.35670471191406,108.0,70488.8671875,0.0,2124.095458984375,1.0,278.84375,283.2350769042969,300.381591796875,304.92047119140625,293.1499938964844,293.1499938964844,278.54998779296875,33470.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212657570838928,1.0,0.0,0.0,3.838523149490357,3.838548421859741,9.83154109235329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.873046875,0.0,1733.2955322265625,1895.4371337890625,0.0,2667.299560546875,0.9457402229309082,1.0,0.0,3.0,1.0,0.0
18010320,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8899209499359131,0.3961414694786072,0.3575530052185058,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9283204078674316,0.4457643628120422,0.4228262603282928,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8913017511367798,0.397939383983612,0.2793565988540649,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8767821192741394,0.3791007101535797,0.3604604303836822,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7437793612480164,0.2278759926557541,1.0356584787368774,285.0130310058594,284.95001220703125,301.2682189941406,297.3975830078125,298.7564697265625,297.2222595214844,285.0111694335937,1.0,0.5501988530158997,0.5133123993873596,0.5133123993873596,1.0,1.0,-2.948668956756592,1.1135040521621704,1.835164785385132,0.4472124576568603,0.9955759644508362,0.9955759644508362,0.0,132.35670471191406,108.0,70488.8671875,0.0,2124.095458984375,1.0,278.84375,283.2350769042969,300.381591796875,304.92047119140625,293.1499938964844,293.1499938964844,278.54998779296875,33470.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212657570838928,1.0,0.0,0.0,3.838523149490357,3.838548421859741,9.83154109235329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.873046875,0.0,1733.2955322265625,1895.4371337890625,0.0,2667.299560546875,0.9457402229309082,1.0,0.0,3.0,1.0,0.0
18010380,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9147350192070008,0.3963551819324493,0.3576370775699615,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9571800827980042,0.4476042687892914,0.4243513941764831,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9164351224899292,0.3983672857284546,0.2795202732086181,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9008773565292358,0.3799462914466858,0.3610298931598663,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7623782753944397,0.2279268652200698,1.03447687625885,284.8961486816406,284.95001220703125,301.31500244140625,297.4045104980469,298.7694702148437,297.21990966796875,284.8985900878906,1.0,0.5436344742774963,0.5119526982307434,0.5119526982307434,1.0,1.0,-2.9500718116760254,1.1117063760757446,1.8383654356002808,0.4450676441192627,0.8919867873191833,0.8919867873191833,0.0,121.52881622314452,96.0,71126.640625,0.0,2072.02685546875,1.0,278.5563659667969,283.10455322265625,300.41851806640625,305.07623291015625,293.1499938964844,293.1499938964844,278.8500061035156,38593.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274767398834229,1.0,0.0,0.0,3.7357141971588135,3.7357394695281982,9.311949042967172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2119140625,0.0,1650.496337890625,1895.4371337890625,0.0,2724.968994140625,0.9265902042388916,1.0,0.0,3.0,1.0,0.0
18010440,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9147350192070008,0.3963551819324493,0.3576370775699615,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9571800827980042,0.4476042687892914,0.4243513941764831,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9164351224899292,0.3983672857284546,0.2795202732086181,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9008773565292358,0.3799462914466858,0.3610298931598663,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7623782753944397,0.2279268652200698,1.03447687625885,284.8961486816406,284.95001220703125,301.31500244140625,297.4045104980469,298.7694702148437,297.21990966796875,284.8985900878906,1.0,0.5436344742774963,0.5119526982307434,0.5119526982307434,1.0,1.0,-2.9500718116760254,1.1117063760757446,1.8383654356002808,0.4450676441192627,0.8919867873191833,0.8919867873191833,0.0,121.52881622314452,96.0,71126.640625,0.0,2072.02685546875,1.0,278.5563659667969,283.10455322265625,300.41851806640625,305.07623291015625,293.1499938964844,293.1499938964844,278.8500061035156,38593.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274767398834229,1.0,0.0,0.0,3.7357141971588135,3.7357394695281982,9.311949042967172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2119140625,0.0,1650.496337890625,1895.4371337890625,0.0,2724.968994140625,0.9265902042388916,1.0,0.0,3.0,1.0,0.0
18010500,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9310280680656432,0.3969399929046631,0.3576620817184448,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9725705981254578,0.4488835036754608,0.4251032769680023,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.932848870754242,0.3989462554454803,0.2795833051204681,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.91612708568573,0.3806626498699188,0.3612881004810333,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7738946676254272,0.2281181812286377,1.0337175130844116,285.0251159667969,284.95001220703125,301.33807373046875,297.4076538085937,298.7779846191406,297.2221374511719,285.0281982421875,1.0,0.5401872992515564,0.5112727880477905,0.5112727880477905,1.0,1.0,-2.9504730701446533,1.1106867790222168,1.839786410331726,0.4438306391239166,0.981195330619812,0.981195330619812,0.0,115.90126037597656,96.0,70343.34375,0.0,2044.39892578125,1.0,278.8041381835937,283.2459411621094,300.3789978027344,304.86383056640625,293.1499938964844,293.1499938964844,278.8500061035156,34296.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222035765647888,1.0,0.0,0.0,3.7797558307647705,3.779780864715576,9.532806757306388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.5810546875,0.0,1669.1800537109375,1895.4371337890625,0.0,2675.995849609375,0.9348823428153992,1.0,0.0,3.0,1.0,0.0
18010560,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9511531591415404,0.3977289497852325,0.3581042289733886,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9891735315322876,0.4503370821475982,0.4261891841888428,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9528715014457704,0.3997109234333038,0.2799060344696045,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.936433732509613,0.3815380334854126,0.3618327677249908,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7885737419128418,0.2284263372421264,1.0337955951690674,285.014404296875,284.95001220703125,301.36090087890625,297.4105224609375,298.7877197265625,297.2263488769531,285.0126647949219,1.0,0.5368139743804932,0.5105941891670227,0.5105941891670227,1.0,1.0,-2.953443765640259,1.110738754272461,1.8427048921585083,0.4431313574314117,0.9984206557273864,0.9984206557273864,0.0,109.84903717041016,114.0,70540.40625,0.0,2018.9364013671875,1.0,278.8436279296875,283.23095703125,300.3948059082031,304.9374084472656,293.1499938964844,293.1499938964844,278.54998779296875,33467.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211036324501038,1.0,0.0,0.0,3.844772100448608,3.844797372817993,9.863576906354863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.9365234375,0.0,1740.890869140625,1895.4371337890625,0.0,2665.796875,0.947253167629242,1.0,0.0,3.0,1.0,0.0
18010620,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9497445821762084,0.3979551792144775,0.3586510121822357,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9889972805976868,0.4522803723812103,0.4282800555229187,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9516308903694152,0.4002022743225097,0.2804613411426544,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9355170726776124,0.3824433088302612,0.3629269897937774,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7873796820640564,0.2285050749778747,1.034969449043274,284.89849853515625,284.95001220703125,301.4059143066406,297.41558837890625,298.8003234863281,297.22412109375,284.90106201171875,1.0,0.5389431118965149,0.5092369914054871,0.5092369914054871,1.0,1.0,-2.9600093364715576,1.1110767126083374,1.84893262386322,0.4419246613979339,0.8967598676681519,0.8967598676681519,0.0,110.69058990478516,132.0,71291.7890625,0.0,2034.2484130859373,1.0,278.5563049316406,283.0994873046875,300.4305419921875,305.0971984863281,293.1499938964844,293.1499938964844,278.8500061035156,38425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274765014648438,1.0,0.0,0.0,3.748488426208496,3.748513698577881,9.375741001349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.3017578125,0.0,1664.1673583984375,1895.4371337890625,0.0,2724.967041015625,0.9293310642242432,1.0,0.0,3.0,1.0,0.0
18010680,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9497445821762084,0.3979551792144775,0.3586510121822357,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9889972805976868,0.4522803723812103,0.4282800555229187,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9516308903694152,0.4002022743225097,0.2804613411426544,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9355170726776124,0.3824433088302612,0.3629269897937774,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7873796820640564,0.2285050749778747,1.034969449043274,284.89849853515625,284.95001220703125,301.4059143066406,297.41558837890625,298.8003234863281,297.22412109375,284.90106201171875,1.0,0.5389431118965149,0.5092369914054871,0.5092369914054871,1.0,1.0,-2.9600093364715576,1.1110767126083374,1.84893262386322,0.4419246613979339,0.8967598676681519,0.8967598676681519,0.0,110.69058990478516,132.0,71291.7890625,0.0,2034.2484130859373,1.0,278.5563049316406,283.0994873046875,300.4305419921875,305.0971984863281,293.1499938964844,293.1499938964844,278.8500061035156,38425.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274765014648438,1.0,0.0,0.0,3.748488426208496,3.748513698577881,9.375741001349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.3017578125,0.0,1664.1673583984375,1895.4371337890625,0.0,2724.967041015625,0.9293310642242432,1.0,0.0,3.0,1.0,0.0
18010740,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9271138906478882,0.3992258310317993,0.3597726821899414,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9716034531593324,0.4550353288650512,0.4309184849262237,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9291490316390992,0.4015119075775146,0.281402051448822,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9133850336074828,0.3840047121047973,0.3644841015338897,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7705360651016235,0.228919506072998,1.0376580953598022,285.0238952636719,284.95001220703125,301.45001220703125,297.419677734375,298.8177185058594,297.2298583984375,285.02264404296875,1.0,0.5456076860427856,0.5078797936439514,0.5078797936439514,1.0,1.0,-2.970753669738769,1.1131491661071775,1.8576043844223025,0.4414004683494568,1.0,1.0,0.0,118.67633819580078,150.0,70809.2734375,0.0,2092.92724609375,1.0,278.84393310546875,283.23101806640625,300.40594482421875,304.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,33517.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215059638023376,1.0,0.0,0.0,3.859052658081055,3.8590784072875977,9.936986771208467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.3798828125,0.0,1758.7852783203125,1895.4371337890625,0.0,2669.52685546875,0.950315535068512,1.0,0.0,3.0,1.0,0.0
18010800,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9271138906478882,0.3992258310317993,0.3597726821899414,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9716034531593324,0.4550353288650512,0.4309184849262237,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9291490316390992,0.4015119075775146,0.281402051448822,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9133850336074828,0.3840047121047973,0.3644841015338897,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7705360651016235,0.228919506072998,1.0376580953598022,285.0238952636719,284.95001220703125,301.45001220703125,297.419677734375,298.8177185058594,297.2298583984375,285.02264404296875,1.0,0.5456076860427856,0.5078797936439514,0.5078797936439514,1.0,1.0,-2.970753669738769,1.1131491661071775,1.8576043844223025,0.4414004683494568,1.0,1.0,0.0,118.67633819580078,150.0,70809.2734375,0.0,2092.92724609375,1.0,278.84393310546875,283.23101806640625,300.40594482421875,304.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,33517.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215059638023376,1.0,0.0,0.0,3.859052658081055,3.8590784072875977,9.936986771208467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.3798828125,0.0,1758.7852783203125,1895.4371337890625,0.0,2669.52685546875,0.950315535068512,1.0,0.0,3.0,1.0,0.0
18010860,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.896996796131134,0.3992516100406647,0.3606047630310058,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.942524254322052,0.4569074809551239,0.4334307312965393,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8989284038543701,0.4018799960613251,0.2822314500808716,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8856935501098633,0.3847907483577728,0.3659523427486419,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7482826709747314,0.2288162261247635,1.040317416191101,284.8992004394531,284.95001220703125,301.493408203125,297.4230041503906,298.82843017578125,297.2261047363281,284.9012145996094,1.0,0.5548731088638306,0.5063854455947876,0.5063854455947876,1.0,1.0,-2.9807398319244385,1.1146090030670166,1.8661308288574217,0.4406522214412689,0.905838131904602,0.905838131904602,0.0,131.4023895263672,168.0,71724.2109375,0.0,2174.792236328125,1.0,278.556884765625,283.0877380371094,300.4403381347656,305.135009765625,293.1499938964844,293.1499938964844,278.25,38099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283816576004028,1.0,0.0,0.0,3.781574964523315,3.7816004753112793,9.541984127281466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.51953125,0.0,1700.809814453125,1895.4371337890625,0.0,2733.38525390625,0.9362257122993468,1.0,0.0,3.0,1.0,0.0
18010920,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.896996796131134,0.3992516100406647,0.3606047630310058,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.942524254322052,0.4569074809551239,0.4334307312965393,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8989284038543701,0.4018799960613251,0.2822314500808716,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8856935501098633,0.3847907483577728,0.3659523427486419,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7482826709747314,0.2288162261247635,1.040317416191101,284.8992004394531,284.95001220703125,301.493408203125,297.4230041503906,298.82843017578125,297.2261047363281,284.9012145996094,1.0,0.5548731088638306,0.5063854455947876,0.5063854455947876,1.0,1.0,-2.9807398319244385,1.1146090030670166,1.8661308288574217,0.4406522214412689,0.905838131904602,0.905838131904602,0.0,131.4023895263672,168.0,71724.2109375,0.0,2174.792236328125,1.0,278.556884765625,283.0877380371094,300.4403381347656,305.135009765625,293.1499938964844,293.1499938964844,278.25,38099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283816576004028,1.0,0.0,0.0,3.781574964523315,3.7816004753112793,9.541984127281466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.51953125,0.0,1700.809814453125,1895.4371337890625,0.0,2733.38525390625,0.9362257122993468,1.0,0.0,3.0,1.0,0.0
18010980,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8690425753593445,0.399171233177185,0.3610073626041412,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.910764217376709,0.4586810171604156,0.4356232583522796,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8711155652999878,0.4021102786064148,0.2827831208705902,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8590160012245178,0.3854280710220337,0.3671023845672607,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.726989209651947,0.228508323431015,1.041756510734558,284.898681640625,284.95001220703125,301.536376953125,297.42584228515625,298.83819580078125,297.2215270996094,284.8996887207031,1.0,0.5652441382408142,0.504891037940979,0.504891037940979,1.0,1.0,-2.987632989883423,1.1147524118423462,1.8728805780410769,0.4391429722309112,0.8475063443183899,0.8475063443183899,0.0,146.8754425048828,186.0,71846.3515625,0.0,2265.71044921875,1.0,278.2578430175781,283.0635986328125,300.4295349121094,305.1434936523437,293.1499938964844,293.1499938964844,278.54998779296875,40023.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311975598335266,1.0,0.0,0.0,3.5727853775024414,3.5728094577789307,8.517402534380381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.3017578125,0.0,1478.4151611328125,1895.4371337890625,0.0,2759.596435546875,0.8919060230255127,1.0,0.0,3.0,1.0,0.0
18011040,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8690425753593445,0.399171233177185,0.3610073626041412,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.910764217376709,0.4586810171604156,0.4356232583522796,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8711155652999878,0.4021102786064148,0.2827831208705902,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8590160012245178,0.3854280710220337,0.3671023845672607,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.726989209651947,0.228508323431015,1.041756510734558,284.898681640625,284.95001220703125,301.536376953125,297.42584228515625,298.83819580078125,297.2215270996094,284.8996887207031,1.0,0.5652441382408142,0.504891037940979,0.504891037940979,1.0,1.0,-2.987632989883423,1.1147524118423462,1.8728805780410769,0.4391429722309112,0.8475063443183899,0.8475063443183899,0.0,146.8754425048828,186.0,71846.3515625,0.0,2265.71044921875,1.0,278.2578430175781,283.0635986328125,300.4295349121094,305.1434936523437,293.1499938964844,293.1499938964844,278.54998779296875,40023.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311975598335266,1.0,0.0,0.0,3.5727853775024414,3.5728094577789307,8.517402534380381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.3017578125,0.0,1478.4151611328125,1895.4371337890625,0.0,2759.596435546875,0.8919060230255127,1.0,0.0,3.0,1.0,0.0
18011100,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8574990630149841,0.3997532725334167,0.3615724146366119,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8983919620513916,0.4600485563278198,0.4370108842849731,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.859552800655365,0.4027235209941864,0.2832789421081543,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8480173945426941,0.3861507177352905,0.3679141700267792,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7177991271018982,0.228585883975029,1.0430511236190796,285.02178955078125,284.95001220703125,301.5577087402344,297.42706298828125,298.8462219238281,297.2241516113281,285.0230712890625,1.0,0.5707756876945496,0.5041438341140747,0.5041438341140747,1.0,1.0,-2.9931023120880127,1.1156611442565918,1.8774412870407104,0.4387058615684509,0.9327539801597596,0.9327539801597596,0.0,154.83465576171875,186.0,71222.140625,0.0,2316.099365234375,1.0,278.4997863769531,283.1962280273437,300.3916320800781,304.9339904785156,293.1499938964844,293.1499938964844,278.54998779296875,34458.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825393557548523,1.0,0.0,0.0,3.621699094772339,3.62172269821167,8.752215876484115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.0654296875,0.0,1490.468994140625,1895.4371337890625,0.0,2705.607177734375,0.8998218774795532,1.0,0.0,3.0,1.0,0.0
18011160,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8475797176361084,0.4004045724868774,0.3624696433544159,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8877918720245361,0.4614940285682678,0.4386806488037109,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.849576473236084,0.4034242630004883,0.2839947342872619,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8385162353515625,0.3869509398937225,0.3689729273319244,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7091803550720215,0.2287260144948959,1.0450935363769531,285.0047302246094,284.95001220703125,301.57891845703125,297.4281616210937,298.8548278808594,297.22772216796875,285.00360107421875,1.0,0.5765572786331177,0.5033848285675049,0.5033848285675049,1.0,1.0,-3.00077486038208,1.1174505949020386,1.8833242654800413,0.4387019574642181,0.9427966475486756,0.9427966475486756,0.0,162.8281707763672,174.0,71482.65625,0.0,2370.846435546875,1.0,278.5424499511719,283.17724609375,300.4093322753906,305.01300048828125,293.1499938964844,293.1499938964844,278.25,33609.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241882920265198,1.0,0.0,0.0,3.6873159408569336,3.687340021133423,9.072228976947372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.654296875,0.0,1557.0118408203125,1895.4371337890625,0.0,2694.4140625,0.911799132823944,1.0,0.0,3.0,1.0,0.0
18011220,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8423687815666199,0.400477647781372,0.362961858510971,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8830623030662537,0.4634847044944763,0.4409253895282745,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8445348739624023,0.40387624502182,0.2845977544784546,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8338896036148071,0.3877699375152588,0.3700975477695465,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7041446566581726,0.2285166233778,1.0455448627471924,284.9172058105469,284.95001220703125,301.6210327148437,297.429931640625,298.8651123046875,297.2250671386719,284.9182434082031,1.0,0.5793393850326538,0.5018666982650757,0.5018666982650757,1.0,1.0,-3.0066983699798584,1.1170682907104492,1.8896300792694087,0.4370252788066864,0.8647047281265259,0.8647047281265259,0.0,167.46961975097656,162.0,72076.359375,0.0,2405.45068359375,1.0,278.25750732421875,283.0709228515625,300.4429016113281,305.1656188964844,293.1499938964844,293.1499938964844,278.54998779296875,38221.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301616907119751,1.0,0.0,0.0,3.5790257453918457,3.5790493488311768,8.547181664653181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.091796875,0.0,1471.9283447265625,1895.4371337890625,0.0,2749.950927734375,0.8916661739349365,1.0,0.0,3.0,1.0,0.0
18011280,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8423687815666199,0.400477647781372,0.362961858510971,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8830623030662537,0.4634847044944763,0.4409253895282745,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8445348739624023,0.40387624502182,0.2845977544784546,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8338896036148071,0.3877699375152588,0.3700975477695465,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7041446566581726,0.2285166233778,1.0455448627471924,284.9172058105469,284.95001220703125,301.6210327148437,297.429931640625,298.8651123046875,297.2250671386719,284.9182434082031,1.0,0.5793393850326538,0.5018666982650757,0.5018666982650757,1.0,1.0,-3.0066983699798584,1.1170682907104492,1.8896300792694087,0.4370252788066864,0.8647047281265259,0.8647047281265259,0.0,167.46961975097656,162.0,72076.359375,0.0,2405.45068359375,1.0,278.25750732421875,283.0709228515625,300.4429016113281,305.1656188964844,293.1499938964844,293.1499938964844,278.54998779296875,38221.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301616907119751,1.0,0.0,0.0,3.5790257453918457,3.5790493488311768,8.547181664653181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.091796875,0.0,1471.9283447265625,1895.4371337890625,0.0,2749.950927734375,0.8916661739349365,1.0,0.0,3.0,1.0,0.0
18011340,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8470072150230408,0.4015788435935974,0.3635716736316681,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8893513083457947,0.4662814438343048,0.4432083666324615,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8493473529815674,0.4051474034786224,0.2852208912372589,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8387343883514404,0.3892603814601898,0.3711839914321899,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7079461216926575,0.2287251055240631,1.045260310173035,285.004150390625,284.95001220703125,301.6627197265625,297.43121337890625,298.8803405761719,297.2306823730469,285.0021057128906,1.0,0.57795250415802,0.5003486275672913,0.5003486275672913,1.0,1.0,-3.01188325881958,1.1163783073425293,1.8955050706863403,0.4349385499954223,0.9524328112602234,0.9524328112602234,0.0,164.33139038085938,150.0,71652.6484375,0.0,2398.867919921875,1.0,278.542724609375,283.16754150390625,300.4183044433594,305.0376281738281,293.1499938964844,293.1499938964844,278.25,33247.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824509859085083,1.0,0.0,0.0,3.70495867729187,3.70498275756836,9.159252272183948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.869140625,0.0,1574.2723388671875,1895.4371337890625,0.0,2697.3994140625,0.9153602123260498,1.0,0.0,3.0,1.0,0.0
18011400,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8470072150230408,0.4015788435935974,0.3635716736316681,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8893513083457947,0.4662814438343048,0.4432083666324615,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8493473529815674,0.4051474034786224,0.2852208912372589,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8387343883514404,0.3892603814601898,0.3711839914321899,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7079461216926575,0.2287251055240631,1.045260310173035,285.004150390625,284.95001220703125,301.6627197265625,297.43121337890625,298.8803405761719,297.2306823730469,285.0021057128906,1.0,0.57795250415802,0.5003486275672913,0.5003486275672913,1.0,1.0,-3.01188325881958,1.1163783073425293,1.8955050706863403,0.4349385499954223,0.9524328112602234,0.9524328112602234,0.0,164.33139038085938,150.0,71652.6484375,0.0,2398.867919921875,1.0,278.542724609375,283.16754150390625,300.4183044433594,305.0376281738281,293.1499938964844,293.1499938964844,278.25,33247.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824509859085083,1.0,0.0,0.0,3.70495867729187,3.70498275756836,9.159252272183948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.869140625,0.0,1574.2723388671875,1895.4371337890625,0.0,2697.3994140625,0.9153602123260498,1.0,0.0,3.0,1.0,0.0
18011460,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8515577912330627,0.4016613066196441,0.3637998700141907,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8950372338294983,0.4673876166343689,0.4443323910236358,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8540340662002563,0.4054495096206665,0.2855010628700256,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8433576226234436,0.3897470831871032,0.3716953098773956,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7117922306060791,0.2286819964647293,1.044963002204895,284.87127685546875,284.95001220703125,301.6842041015625,297.4316711425781,298.88580322265625,297.2299194335937,284.87042236328125,1.0,0.5762379765510559,0.4995731115341186,0.4995731115341186,1.0,1.0,-3.014109373092652,1.115829348564148,1.8982799053192136,0.4338632524013519,0.8593895435333252,0.8593895435333252,0.0,161.09671020507812,150.0,72419.046875,0.0,2386.323974609375,1.0,278.293212890625,283.0210876464844,300.4609375,305.2566833496094,293.1499938964844,293.1499938964844,278.25,37952.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299278020858765,1.0,0.0,0.0,3.661969184875488,3.661993741989136,8.947932315095386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.3603515625,0.0,1561.183837890625,1895.4371337890625,0.0,2747.7734375,0.9071569442749025,1.0,0.0,3.0,1.0,0.0
18011520,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.856102466583252,0.40165776014328,0.3636308312416076,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9007461667060852,0.4683504700660705,0.4450702369213104,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8587720990180969,0.4056529700756073,0.2855244874954223,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8480514883995056,0.3901316225528717,0.3719033896923065,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7155230045318604,0.228589579463005,1.0438905954360962,284.90985107421875,284.95001220703125,301.7039489746094,297.4319763183594,298.8900756835937,297.228271484375,284.9111633300781,1.0,0.5741223692893982,0.4988572597503662,0.4988572597503662,1.0,1.0,-3.0137834548950195,1.114340901374817,1.899442434310913,0.4323625266551971,0.8657772541046143,0.8657772541046143,0.0,157.703857421875,138.0,72159.390625,0.0,2368.2919921875,1.0,278.25738525390625,283.05767822265625,300.44586181640625,305.1769714355469,293.1499938964844,293.1499938964844,278.54998779296875,38361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830612063407898,1.0,0.0,0.0,3.592534065246582,3.592558145523072,8.611823432147503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.583984375,0.0,1487.5611572265625,1895.4371337890625,0.0,2754.143798828125,0.8947302103042603,1.0,0.0,3.0,1.0,0.0
18011580,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8709691762924194,0.4028511643409729,0.3640759587287903,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9192635416984558,0.4713077247142792,0.4472440183162689,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8739391565322876,0.4070518612861633,0.2860452830791473,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8628959655761719,0.3917403817176819,0.3728443086147308,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7268214225769043,0.2289115935564041,1.042924165725708,285.0007019042969,284.95001220703125,301.7447204589844,297.43218994140625,298.90545654296875,297.2349548339844,284.998779296875,1.0,0.5689696669578552,0.4973658621311188,0.4973658621311188,1.0,1.0,-3.017519474029541,1.113060712814331,1.9044588804244995,0.4299247860908508,0.9527310132980348,0.9527310132980348,0.0,148.3366241455078,126.0,71677.203125,0.0,2326.919921875,1.0,278.54278564453125,283.1587219238281,300.41864013671875,305.0406494140625,293.1499938964844,293.1499938964844,278.25,33375.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247763514518738,1.0,0.0,0.0,3.71321702003479,3.7132411003112793,9.200130079989322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.349609375,0.0,1584.668212890625,1895.4371337890625,0.0,2699.87451171875,0.9173125624656676,1.0,0.0,3.0,1.0,0.0
18011640,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8709691762924194,0.4028511643409729,0.3640759587287903,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9192635416984558,0.4713077247142792,0.4472440183162689,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8739391565322876,0.4070518612861633,0.2860452830791473,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8628959655761719,0.3917403817176819,0.3728443086147308,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7268214225769043,0.2289115935564041,1.042924165725708,285.0007019042969,284.95001220703125,301.7447204589844,297.43218994140625,298.90545654296875,297.2349548339844,284.998779296875,1.0,0.5689696669578552,0.4973658621311188,0.4973658621311188,1.0,1.0,-3.017519474029541,1.113060712814331,1.9044588804244995,0.4299247860908508,0.9527310132980348,0.9527310132980348,0.0,148.3366241455078,126.0,71677.203125,0.0,2326.919921875,1.0,278.54278564453125,283.1587219238281,300.41864013671875,305.0406494140625,293.1499938964844,293.1499938964844,278.25,33375.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247763514518738,1.0,0.0,0.0,3.71321702003479,3.7132411003112793,9.200130079989322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.349609375,0.0,1584.668212890625,1895.4371337890625,0.0,2699.87451171875,0.9173125624656676,1.0,0.0,3.0,1.0,0.0
18011700,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8800379633903503,0.4029905498027801,0.3642764687538147,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9309523701667786,0.4724624156951904,0.4483336806297302,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8831868171691895,0.4074196517467499,0.2863109409809112,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8719831109046936,0.3922787010669708,0.3733241260051727,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7335078120231628,0.2289339751005172,1.0425498485565186,284.8701477050781,284.95001220703125,301.76495361328125,297.4320983886719,298.9107666015625,297.2347717285156,284.8681640625,1.0,0.5661298632621765,0.4966201782226562,0.4966201782226562,1.0,1.0,-3.019521951675415,1.1124567985534668,1.9070652723312376,0.4288118183612823,0.8612755537033081,0.8612755537033081,0.0,143.2176513671875,126.0,72458.8984375,0.0,2304.187744140625,1.0,278.2964172363281,283.013427734375,300.4604187011719,305.2603759765625,293.1499938964844,293.1499938964844,278.25,37807.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299828767776489,1.0,0.0,0.0,3.6739308834075928,3.67395544052124,9.006483878692961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.2841796875,0.0,1573.571044921875,1895.4371337890625,0.0,2748.286376953125,0.9096652865409852,1.0,0.0,3.0,1.0,0.0
18011760,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8892010450363159,0.4030247032642364,0.3640908002853393,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9427095651626588,0.4735408723354339,0.4491230249404907,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8925920128822327,0.4076922535896301,0.2863411605358124,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8813151717185974,0.3927363753318786,0.3735433220863342,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7403061389923096,0.2288920879364013,1.0414224863052368,284.9084167480469,284.95001220703125,301.7850646972656,297.431884765625,298.9153747558594,297.2333984375,284.9098205566406,1.0,0.5630335211753845,0.4959360659122467,0.4959360659122467,1.0,1.0,-3.019193410873413,1.11100435256958,1.908189058303833,0.4273183345794678,0.8659283518791199,0.8659283518791199,0.0,138.18630981445312,114.0,72164.7265625,0.0,2277.689208984375,1.0,278.257568359375,283.0509338378906,300.4451904296875,305.17724609375,293.1499938964844,293.1499938964844,278.54998779296875,38441.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307401537895203,1.0,0.0,0.0,3.597890615463257,3.597914457321167,8.637522341814474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.2646484375,0.0,1493.9674072265625,1895.4371337890625,0.0,2755.337158203125,0.8959447741508484,1.0,0.0,3.0,1.0,0.0
18011820,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9146313071250916,0.4042874872684479,0.3645300269126892,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9710240364074708,0.4766512513160705,0.4513658881187439,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9187734723091124,0.4092098772525787,0.2868899405002594,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9063194394111632,0.3944570422172546,0.374515175819397,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7589856386184692,0.2293125987052917,1.0405486822128296,285.0010986328125,284.95001220703125,301.824951171875,297.4310607910156,298.9310607910156,297.24078369140625,284.9992370605469,1.0,0.5567035675048828,0.49456787109375,0.49456787109375,1.0,1.0,-3.0231873989105225,1.1100265979766846,1.913160800933838,0.4250835180282593,0.9539374709129332,0.9539374709129332,0.0,126.8425064086914,102.0,71684.078125,0.0,2226.39208984375,1.0,278.5428466796875,283.15362548828125,300.4173889160156,305.0399169921875,293.1499938964844,293.1499938964844,278.25,33392.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248892426490784,1.0,0.0,0.0,3.717672109603882,3.717696189880371,9.222218864124444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.970703125,0.0,1589.8990478515625,1895.4371337890625,0.0,2700.9228515625,0.9183349609375,1.0,0.0,3.0,1.0,0.0
18011880,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9146313071250916,0.4042874872684479,0.3645300269126892,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9710240364074708,0.4766512513160705,0.4513658881187439,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9187734723091124,0.4092098772525787,0.2868899405002594,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9063194394111632,0.3944570422172546,0.374515175819397,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7589856386184692,0.2293125987052917,1.0405486822128296,285.0010986328125,284.95001220703125,301.824951171875,297.4310607910156,298.9310607910156,297.24078369140625,284.9992370605469,1.0,0.5567035675048828,0.49456787109375,0.49456787109375,1.0,1.0,-3.0231873989105225,1.1100265979766846,1.913160800933838,0.4250835180282593,0.9539374709129332,0.9539374709129332,0.0,126.8425064086914,102.0,71684.078125,0.0,2226.39208984375,1.0,278.5428466796875,283.15362548828125,300.4173889160156,305.0399169921875,293.1499938964844,293.1499938964844,278.25,33392.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248892426490784,1.0,0.0,0.0,3.717672109603882,3.717696189880371,9.222218864124444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.970703125,0.0,1589.8990478515625,1895.4371337890625,0.0,2700.9228515625,0.9183349609375,1.0,0.0,3.0,1.0,0.0
