time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.947562575340271,0.4044948518276214,0.3645427823066711,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.997699499130249,0.4790027439594269,0.4533209800720215,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9520902037620544,0.4099393486976623,0.2872215807437897,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9394559264183044,0.3955376446247101,0.3752575814723968,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7824358940124512,0.2293701767921447,1.0392132997512815,284.90869140625,284.95001220703125,301.8643798828125,297.4296875,298.9407958984375,297.2394714355469,284.9100646972656,1.0,0.5501035451889038,0.4931996464729309,0.4931996464729309,1.0,1.0,-3.025215148925781,1.1082044839859009,1.9170105457305908,0.4226154088973999,0.867213785648346,0.867213785648346,0.0,115.6087646484375,105.0,72187.46875,0.0,2172.065673828125,1.0,278.2572937011719,283.0453796386719,300.4432373046875,305.1764831542969,293.1499938964844,293.1499938964844,278.54998779296875,38428.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162259101868,1.0,0.0,0.0,3.602970123291016,3.602993965148926,8.661928632136551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.712890625,0.0,1499.4100341796875,1895.4371337890625,0.0,2756.976318359375,0.897102415561676,1.0,0.0,3.0,1.0,0.0
18012000,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.947562575340271,0.4044948518276214,0.3645427823066711,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.997699499130249,0.4790027439594269,0.4533209800720215,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9520902037620544,0.4099393486976623,0.2872215807437897,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9394559264183044,0.3955376446247101,0.3752575814723968,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7824358940124512,0.2293701767921447,1.0392132997512815,284.90869140625,284.95001220703125,301.8643798828125,297.4296875,298.9407958984375,297.2394714355469,284.9100646972656,1.0,0.5501035451889038,0.4931996464729309,0.4931996464729309,1.0,1.0,-3.025215148925781,1.1082044839859009,1.9170105457305908,0.4226154088973999,0.867213785648346,0.867213785648346,0.0,115.6087646484375,105.0,72187.46875,0.0,2172.065673828125,1.0,278.2572937011719,283.0453796386719,300.4432373046875,305.1764831542969,293.1499938964844,293.1499938964844,278.54998779296875,38428.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162259101868,1.0,0.0,0.0,3.602970123291016,3.602993965148926,8.661928632136551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.712890625,0.0,1499.4100341796875,1895.4371337890625,0.0,2756.976318359375,0.897102415561676,1.0,0.0,3.0,1.0,0.0
18012060,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9531819820404052,0.4056399762630462,0.3653029501438141,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4834285378456116,0.4513943195343017,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9579015374183656,0.4114155173301697,0.2880678176879883,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9457693696022034,0.3972238004207611,0.3766348958015442,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7864584922790527,0.2297597080469131,1.0402508974075315,284.9961853027344,284.95001220703125,301.9033203125,297.4277648925781,298.9573669433594,297.251220703125,284.9942321777344,1.0,0.5464943647384644,0.4918633699417114,0.4918633699417114,1.0,1.0,-3.0069854259490967,1.0977158546447754,1.9092695713043213,0.4203400313854217,0.9486896991729736,0.9486896991729736,0.0,113.553466796875,123.0,71382.90625,0.0,2144.23974609375,1.0,278.54254150390625,283.14599609375,300.4127197265625,305.02490234375,293.1499938964844,293.1499938964844,278.25,33701.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248513340950012,1.0,0.0,0.0,3.711773157119751,3.71179723739624,9.1929757672915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.921875,0.0,1585.4954833984375,1895.4371337890625,0.0,2700.571044921875,0.917427122592926,1.0,0.0,3.0,1.0,0.0
18012120,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9531819820404052,0.4056399762630462,0.3653029501438141,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4834285378456116,0.4513943195343017,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9579015374183656,0.4114155173301697,0.2880678176879883,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9457693696022034,0.3972238004207611,0.3766348958015442,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7864584922790527,0.2297597080469131,1.0402508974075315,284.9961853027344,284.95001220703125,301.9033203125,297.4277648925781,298.9573669433594,297.251220703125,284.9942321777344,1.0,0.5464943647384644,0.4918633699417114,0.4918633699417114,1.0,1.0,-3.0069854259490967,1.0977158546447754,1.9092695713043213,0.4203400313854217,0.9486896991729736,0.9486896991729736,0.0,113.553466796875,123.0,71382.90625,0.0,2144.23974609375,1.0,278.54254150390625,283.14599609375,300.4127197265625,305.02490234375,293.1499938964844,293.1499938964844,278.25,33701.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248513340950012,1.0,0.0,0.0,3.711773157119751,3.71179723739624,9.1929757672915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.921875,0.0,1585.4954833984375,1895.4371337890625,0.0,2700.571044921875,0.917427122592926,1.0,0.0,3.0,1.0,0.0
18012180,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.952794313430786,0.4058041870594024,0.3656632900238037,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.4871586263179779,0.4523457884788513,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9579585790634156,0.4121748208999634,0.2887237071990967,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9461398720741272,0.3983383774757385,0.3778233230113983,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.786104142665863,0.2298521250486374,1.0410735607147217,284.9176940917969,284.95001220703125,301.9418029785156,297.4253234863281,298.9721374511719,297.2560119628906,284.91949462890625,1.0,0.5513260960578918,0.4905271232128143,0.4905271232128143,1.0,1.0,-3.032517433166504,1.1060020923614502,1.926515460014344,0.4178946316242218,0.8710852861404419,0.8710852861404419,0.0,114.53548431396484,141.0,72177.8125,0.0,2179.44873046875,1.0,278.2573547363281,283.0486755371094,300.43780517578125,305.1618347167969,293.1499938964844,293.1499938964844,278.54998779296875,38122.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830513596534729,1.0,0.0,0.0,3.600074291229248,3.600098133087158,8.64801108946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.525390625,0.0,1493.989990234375,1895.4371337890625,0.0,2753.227294921875,0.896388590335846,1.0,0.0,3.0,1.0,0.0
18012240,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.952794313430786,0.4058041870594024,0.3656632900238037,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.4871586263179779,0.4523457884788513,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9579585790634156,0.4121748208999634,0.2887237071990967,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9461398720741272,0.3983383774757385,0.3778233230113983,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.786104142665863,0.2298521250486374,1.0410735607147217,284.9176940917969,284.95001220703125,301.9418029785156,297.4253234863281,298.9721374511719,297.2560119628906,284.91949462890625,1.0,0.5513260960578918,0.4905271232128143,0.4905271232128143,1.0,1.0,-3.032517433166504,1.1060020923614502,1.926515460014344,0.4178946316242218,0.8710852861404419,0.8710852861404419,0.0,114.53548431396484,141.0,72177.8125,0.0,2179.44873046875,1.0,278.2573547363281,283.0486755371094,300.43780517578125,305.1618347167969,293.1499938964844,293.1499938964844,278.54998779296875,38122.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830513596534729,1.0,0.0,0.0,3.600074291229248,3.600098133087158,8.64801108946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.525390625,0.0,1493.989990234375,1895.4371337890625,0.0,2753.227294921875,0.896388590335846,1.0,0.0,3.0,1.0,0.0
18012300,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9443194270133972,0.4063614010810852,0.3660155832767486,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990015625953674,0.4882094264030456,0.4618558287620544,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9498533010482788,0.4129271209239959,0.289171040058136,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9378743171691896,0.3991999626159668,0.3785693943500519,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7796474695205688,0.2300527691841125,1.0420348644256592,285.03863525390625,284.95001220703125,301.9608764648437,297.42388916015625,298.9781799316406,297.2562255859375,285.04107666015625,1.0,0.5554802417755127,0.4898589849472046,0.4898589849472046,1.0,1.0,-3.04704213142395,1.1106065511703491,1.9364354610443115,0.419147253036499,0.9606800675392152,0.9606800675392152,0.0,117.91934204101562,141.0,71757.84375,0.0,2222.80029296875,1.0,278.501220703125,283.1767272949219,300.3993530273437,304.9699401855469,293.1499938964844,293.1499938964844,278.54998779296875,33458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825944185256958,1.0,0.0,0.0,3.6642799377441406,3.664303541183472,8.959227670857217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.796875,0.0,1530.023681640625,1895.4371337890625,0.0,2710.723388671875,0.9084494709968568,1.0,0.0,3.0,1.0,0.0
18012360,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9283512234687804,0.4069782495498657,0.3668091297149658,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9880151748657228,0.4891710579395294,0.4632351994514465,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9341691732406616,0.4137473106384277,0.2899161875247955,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9221401810646056,0.4001129567623138,0.379664659500122,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7680249214172363,0.2302705496549606,1.0441333055496216,285.017333984375,284.95001220703125,301.9798278808594,297.4223022460937,298.9831848144531,297.2558898925781,285.0151062011719,1.0,0.560069739818573,0.4891335070133209,0.4891335070133209,1.0,1.0,-3.054347276687622,1.1121330261230469,1.9422142505645752,0.4190748035907745,0.973564863204956,0.973564863204956,0.0,123.81199645996094,159.0,72103.0078125,0.0,2266.6513671875,1.0,278.5429992675781,283.15069580078125,300.4135131835937,305.0579528808594,293.1499938964844,293.1499938964844,278.25,32798.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256974220275879,1.0,0.0,0.0,3.742640972137451,3.74266529083252,9.346513252239674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.294921875,0.0,1614.1353759765625,1895.4371337890625,0.0,2708.4306640625,0.9236366748809814,1.0,0.0,3.0,1.0,0.0
18012420,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8947337865829468,0.4067683517932892,0.367485910654068,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9581578969955444,0.4907554686069488,0.4653418064117431,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9001507759094238,0.4142486751079559,0.2908873558044433,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8901926875114441,0.4009874165058136,0.3812864124774933,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7435356378555298,0.2300797998905182,1.046743869781494,284.9083557128906,284.95001220703125,302.01739501953125,297.41876220703125,298.9877014160156,297.2475891113281,284.9100952148437,1.0,0.5702082514762878,0.4876825213432312,0.4876825213432312,1.0,1.0,-3.063931941986084,1.113114595413208,1.9508174657821653,0.4177947640419006,0.8807339072227478,0.8807339072227478,0.0,138.50576782226562,177.0,72864.609375,0.0,2360.865234375,1.0,278.2569885253906,283.0240173339844,300.43804931640625,305.2140197753906,293.1499938964844,293.1499938964844,278.54998779296875,38023.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329305052757263,1.0,0.0,0.0,3.652409315109253,3.652433633804321,8.901274100026058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.478515625,0.0,1551.003662109375,1895.4371337890625,0.0,2775.74267578125,0.9076743125915528,1.0,0.0,3.0,1.0,0.0
18012480,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8947337865829468,0.4067683517932892,0.367485910654068,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9581578969955444,0.4907554686069488,0.4653418064117431,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9001507759094238,0.4142486751079559,0.2908873558044433,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8901926875114441,0.4009874165058136,0.3812864124774933,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7435356378555298,0.2300797998905182,1.046743869781494,284.9083557128906,284.95001220703125,302.01739501953125,297.41876220703125,298.9877014160156,297.2475891113281,284.9100952148437,1.0,0.5702082514762878,0.4876825213432312,0.4876825213432312,1.0,1.0,-3.063931941986084,1.113114595413208,1.9508174657821653,0.4177947640419006,0.8807339072227478,0.8807339072227478,0.0,138.50576782226562,177.0,72864.609375,0.0,2360.865234375,1.0,278.2569885253906,283.0240173339844,300.43804931640625,305.2140197753906,293.1499938964844,293.1499938964844,278.54998779296875,38023.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329305052757263,1.0,0.0,0.0,3.652409315109253,3.652433633804321,8.901274100026058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.478515625,0.0,1551.003662109375,1895.4371337890625,0.0,2775.74267578125,0.9076743125915528,1.0,0.0,3.0,1.0,0.0
18012540,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.86830735206604,0.4075589776039123,0.3685058355331421,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9281478524208068,0.4935523271560669,0.4682823121547699,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8738191723823547,0.4155382215976715,0.2920604348182678,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8646090030670166,0.4024939835071563,0.3831216394901275,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7234993577003479,0.2302023917436599,1.0496536493301392,285.0104675292969,284.95001220703125,302.054443359375,297.4146728515625,298.9991760253906,297.2503356933594,285.0086975097656,1.0,0.5812308192253113,0.4862315356731415,0.4862315356731415,1.0,1.0,-3.075799465179444,1.1150017976760864,1.960797667503357,0.4167491793632507,0.9783024191856384,0.9783024191856384,0.0,154.40744018554688,195.0,72487.1484375,0.0,2466.283935546875,1.0,278.54327392578125,283.1337890625,300.4049987792969,305.0782470703125,293.1499938964844,293.1499938964844,278.25,33179.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278737664222717,1.0,0.0,0.0,3.776073217391968,3.7760980129241934,9.514239991403884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.24609375,0.0,1656.1715087890625,1895.4371337890625,0.0,2728.6611328125,0.9314169883728028,1.0,0.0,3.0,1.0,0.0
18012600,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.86830735206604,0.4075589776039123,0.3685058355331421,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9281478524208068,0.4935523271560669,0.4682823121547699,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8738191723823547,0.4155382215976715,0.2920604348182678,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8646090030670166,0.4024939835071563,0.3831216394901275,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7234993577003479,0.2302023917436599,1.0496536493301392,285.0104675292969,284.95001220703125,302.054443359375,297.4146728515625,298.9991760253906,297.2503356933594,285.0086975097656,1.0,0.5812308192253113,0.4862315356731415,0.4862315356731415,1.0,1.0,-3.075799465179444,1.1150017976760864,1.960797667503357,0.4167491793632507,0.9783024191856384,0.9783024191856384,0.0,154.40744018554688,195.0,72487.1484375,0.0,2466.283935546875,1.0,278.54327392578125,283.1337890625,300.4049987792969,305.0782470703125,293.1499938964844,293.1499938964844,278.25,33179.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278737664222717,1.0,0.0,0.0,3.776073217391968,3.7760980129241934,9.514239991403884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.24609375,0.0,1656.1715087890625,1895.4371337890625,0.0,2728.6611328125,0.9314169883728028,1.0,0.0,3.0,1.0,0.0
18012660,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8543075323104858,0.4073677361011505,0.369045227766037,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9115743041038512,0.494788646697998,0.4700959026813507,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8598342537879944,0.4158105254173279,0.2927455008029938,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.851146399974823,0.4029807150363922,0.3842034339904785,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7122200727462769,0.2300315499305725,1.0514241456985474,284.8720703125,284.95001220703125,302.0764465332031,297.41192626953125,299.0025939941406,297.2471008300781,284.8739929199219,1.0,0.5881039500236511,0.4852981865406036,0.4852981865406036,1.0,1.0,-3.082888126373291,1.115965485572815,1.966922640800476,0.4161217212677002,0.879167377948761,0.879167377948761,0.0,164.6024627685547,195.0,73357.828125,0.0,2533.2880859375,1.0,278.2806091308594,282.9813232421875,300.4439697265625,305.2919616699219,293.1499938964844,293.1499938964844,278.25,38130.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340781331062317,1.0,0.0,0.0,3.727937698364258,3.7279629707336426,9.273220484828926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.296875,0.0,1637.9007568359375,1895.4371337890625,0.0,2786.440673828125,0.9226045608520508,1.0,0.0,3.0,1.0,0.0
18012720,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8452252149581909,0.4071650803089142,0.3690906167030334,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9014345407485962,0.4955642521381378,0.4710655510425567,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8507906794548035,0.4159172773361206,0.293007344007492,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8424782752990723,0.403238832950592,0.3847068548202514,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7041537165641785,0.2298554182052612,1.0519638061523438,284.9052429199219,284.95001220703125,302.0910339355469,297.4100036621094,299.0042419433594,297.2442321777344,284.9071350097656,1.0,0.5926328897476196,0.4846759736537933,0.4846759736537933,1.0,1.0,-3.08567762374878,1.115816354751587,1.969861388206482,0.4152996242046356,0.8850190043449402,0.8850190043449402,0.0,171.7967529296875,198.0,73231.015625,0.0,2576.49609375,1.0,278.2567749023437,283.01007080078125,300.4276123046875,305.227783203125,293.1499938964844,293.1499938964844,278.54998779296875,38183.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346731662750244,1.0,0.0,0.0,3.681132555007935,3.681157350540161,9.041827979672236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.2802734375,0.0,1584.559326171875,1895.4371337890625,0.0,2791.989501953125,0.9141871333122252,1.0,0.0,3.0,1.0,0.0
18012780,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8335734009742737,0.4078500866889953,0.3698153793811798,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8891610503196716,0.4984762668609619,0.473966896533966,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8392952084541321,0.417153388261795,0.2939888536930084,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.83146071434021,0.4046792089939117,0.3862722218036651,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6931001543998718,0.2298900187015533,1.0534871816635132,285.0099792480469,284.95001220703125,302.12713623046875,297.40478515625,299.01513671875,297.24774169921875,285.0082092285156,1.0,0.5997911095619202,0.4831204116344452,0.4831204116344452,1.0,1.0,-3.094925880432129,1.1163429021835327,1.978582978248596,0.4135745763778686,0.983527421951294,0.983527421951294,0.0,182.7631683349609,186.0,72759.78125,0.0,2652.2607421875,1.0,278.54345703125,283.1234130859375,300.3940734863281,305.0865783691406,293.1499938964844,293.1499938964844,278.25,33322.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294244408607483,1.0,0.0,0.0,3.79900336265564,3.799028158187866,9.63014031185594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.453125,0.0,1684.49755859375,1895.4371337890625,0.0,2743.088623046875,0.9366960525512696,1.0,0.0,3.0,1.0,0.0
18012840,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8335734009742737,0.4078500866889953,0.3698153793811798,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8891610503196716,0.4984762668609619,0.473966896533966,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8392952084541321,0.417153388261795,0.2939888536930084,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.83146071434021,0.4046792089939117,0.3862722218036651,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6931001543998718,0.2298900187015533,1.0534871816635132,285.0099792480469,284.95001220703125,302.12713623046875,297.40478515625,299.01513671875,297.24774169921875,285.0082092285156,1.0,0.5997911095619202,0.4831204116344452,0.4831204116344452,1.0,1.0,-3.094925880432129,1.1163429021835327,1.978582978248596,0.4135745763778686,0.983527421951294,0.983527421951294,0.0,182.7631683349609,186.0,72759.78125,0.0,2652.2607421875,1.0,278.54345703125,283.1234130859375,300.3940734863281,305.0865783691406,293.1499938964844,293.1499938964844,278.25,33322.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294244408607483,1.0,0.0,0.0,3.79900336265564,3.799028158187866,9.63014031185594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.453125,0.0,1684.49755859375,1895.4371337890625,0.0,2743.088623046875,0.9366960525512696,1.0,0.0,3.0,1.0,0.0
18012900,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8322933912277222,0.4077186286449432,0.3700363934040069,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8883213400840759,0.4995701014995575,0.4752835035324096,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8381949067115784,0.4174195826053619,0.2943880259990692,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8304683566093445,0.4051092565059662,0.3869256675243377,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.691781759262085,0.2297584414482116,1.0536822080612185,284.8717041015625,284.95001220703125,302.1449890136719,297.4019775390625,299.0180053710937,297.2458190917969,284.86846923828125,1.0,0.6007168889045715,0.4823426306247711,0.4823426306247711,1.0,1.0,-3.098283767700196,1.1160688400268557,1.9822148084640503,0.4126039147377014,0.8890183568000793,0.8890183568000793,0.0,184.24200439453125,186.0,73686.1640625,0.0,2666.64208984375,1.0,278.2944030761719,282.9674377441406,300.43280029296875,305.31134033203125,293.1499938964844,293.1499938964844,278.25,37189.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348642587661743,1.0,0.0,0.0,3.773465394973755,3.77349066734314,9.501102908870962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.3828125,0.0,1684.1185302734375,1895.4371337890625,0.0,2793.77197265625,0.9317393898963928,1.0,0.0,3.0,1.0,0.0
18012960,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8323365449905396,0.4074271619319916,0.3697620332241058,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8891688585281372,0.5005346536636353,0.4761752188205719,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8385056257247925,0.4175401329994201,0.2944680750370025,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8308926224708557,0.4054166972637176,0.3872100412845611,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.691778838634491,0.22954161465168,1.0527129173278809,284.9001159667969,284.95001220703125,302.1627197265625,297.3990173339844,299.01971435546875,297.2423095703125,284.90216064453125,1.0,0.6004555821418762,0.4815950989723205,0.4815950989723205,1.0,1.0,-3.098301649093628,1.1145106554031372,1.9837911128997805,0.4110075533390045,0.8852333426475525,0.8852333426475525,0.0,184.01950073242188,174.0,73365.0546875,0.0,2665.508056640625,1.0,278.2567749023437,282.99761962890625,300.4151916503906,305.22760009765625,293.1499938964844,293.1499938964844,278.54998779296875,38450.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359300494194031,1.0,0.0,0.0,3.697176694869995,3.697201728820801,9.120816457652836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.73046875,0.0,1604.8602294921875,1895.4371337890625,0.0,2803.714111328125,0.9179056286811828,1.0,0.0,3.0,1.0,0.0
18013020,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.838236927986145,0.4081966876983642,0.3699445128440857,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8974682688713074,0.5035581588745117,0.4785378873348236,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8449108600616455,0.4188839197158813,0.2950454652309418,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8373203277587891,0.4069484174251556,0.3882130980491638,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6969926953315735,0.2296889871358871,1.0516513586044312,285.0055847167969,284.95001220703125,302.1978454589844,297.3927001953125,299.03076171875,297.2471923828125,285.0038146972656,1.0,0.5978493094444275,0.4801000356674194,0.4801000356674194,1.0,1.0,-3.101978063583374,1.1128665208816528,1.9891115427017207,0.4082838892936706,0.9813281893730164,0.9813281893730164,0.0,178.89404296875,162.0,72753.1796875,0.0,2645.6142578125,1.0,278.5435485839844,283.11376953125,300.37994384765625,305.0743713378906,293.1499938964844,293.1499938964844,278.25,33546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302610516548157,1.0,0.0,0.0,3.806614637374878,3.806639671325684,9.668767688708613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.0244140625,0.0,1695.3475341796875,1895.4371337890625,0.0,2750.875732421875,0.938557505607605,1.0,0.0,3.0,1.0,0.0
18013080,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.838236927986145,0.4081966876983642,0.3699445128440857,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8974682688713074,0.5035581588745117,0.4785378873348236,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8449108600616455,0.4188839197158813,0.2950454652309418,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8373203277587891,0.4069484174251556,0.3882130980491638,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6969926953315735,0.2296889871358871,1.0516513586044312,285.0055847167969,284.95001220703125,302.1978454589844,297.3927001953125,299.03076171875,297.2471923828125,285.0038146972656,1.0,0.5978493094444275,0.4801000356674194,0.4801000356674194,1.0,1.0,-3.101978063583374,1.1128665208816528,1.9891115427017207,0.4082838892936706,0.9813281893730164,0.9813281893730164,0.0,178.89404296875,162.0,72753.1796875,0.0,2645.6142578125,1.0,278.5435485839844,283.11376953125,300.37994384765625,305.0743713378906,293.1499938964844,293.1499938964844,278.25,33546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302610516548157,1.0,0.0,0.0,3.806614637374878,3.806639671325684,9.668767688708613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.0244140625,0.0,1695.3475341796875,1895.4371337890625,0.0,2750.875732421875,0.938557505607605,1.0,0.0,3.0,1.0,0.0
18013140,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8473919630050659,0.4078957736492157,0.3696577847003937,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9099085927009584,0.5057522058486938,0.4805139899253845,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8547914028167725,0.4194129407405853,0.2953575849533081,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8471448421478271,0.4078173041343689,0.3889128863811493,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7052769660949707,0.2295091599225998,1.049905776977539,284.89971923828125,284.95001220703125,302.232421875,297.3857727050781,299.03564453125,297.2432556152344,284.9015808105469,1.0,0.5933864712715149,0.4786049723625183,0.4786049723625183,1.0,1.0,-3.103135347366333,1.1101597547531128,1.9929754734039309,0.4053806364536285,0.8838306069374084,0.8838306069374084,0.0,171.0670623779297,150.0,73282.4140625,0.0,2606.449951171875,1.0,278.2566223144531,282.9926147460937,300.4000244140625,305.2071838378906,293.1499938964844,293.1499938964844,278.54998779296875,38588.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363843560218811,1.0,0.0,0.0,3.696946144104004,3.696970939636232,9.119678452407244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.9365234375,0.0,1605.644775390625,1895.4371337890625,0.0,2807.953857421875,0.9179941415786744,1.0,0.0,3.0,1.0,0.0
18013200,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8473919630050659,0.4078957736492157,0.3696577847003937,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9099085927009584,0.5057522058486938,0.4805139899253845,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8547914028167725,0.4194129407405853,0.2953575849533081,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8471448421478271,0.4078173041343689,0.3889128863811493,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7052769660949707,0.2295091599225998,1.049905776977539,284.89971923828125,284.95001220703125,302.232421875,297.3857727050781,299.03564453125,297.2432556152344,284.9015808105469,1.0,0.5933864712715149,0.4786049723625183,0.4786049723625183,1.0,1.0,-3.103135347366333,1.1101597547531128,1.9929754734039309,0.4053806364536285,0.8838306069374084,0.8838306069374084,0.0,171.0670623779297,150.0,73282.4140625,0.0,2606.449951171875,1.0,278.2566223144531,282.9926147460937,300.4000244140625,305.2071838378906,293.1499938964844,293.1499938964844,278.54998779296875,38588.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363843560218811,1.0,0.0,0.0,3.696946144104004,3.696970939636232,9.119678452407244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.9365234375,0.0,1605.644775390625,1895.4371337890625,0.0,2807.953857421875,0.9179941415786744,1.0,0.0,3.0,1.0,0.0
18013260,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8611910939216614,0.4087536931037903,0.3697466850280761,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9290283918380736,0.5088984370231628,0.482804387807846,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8693869113922119,0.4208757877349853,0.2958810031414032,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8615403175354004,0.4094668328762054,0.3898391723632812,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7168915867805481,0.2298124134540558,1.0486478805541992,285.0054931640625,284.95001220703125,302.2665405273437,297.3783264160156,299.04736328125,297.24920654296875,285.0037536621094,1.0,0.5879274010658264,0.4772882759571075,0.4772882759571075,1.0,1.0,-3.106218338012696,1.108577013015747,1.997641324996948,0.4031051695346832,0.9798354506492616,0.9798354506492616,0.0,160.9827880859375,138.0,72654.34375,0.0,2559.021728515625,1.0,278.54351806640625,283.109619140625,300.3646545410156,305.052490234375,293.1499938964844,293.1499938964844,278.25,33592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305290341377258,1.0,0.0,0.0,3.804830312728882,3.804855346679688,9.659704574005443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7841796875,0.0,1693.5645751953125,1895.4371337890625,0.0,2753.37109375,0.938187301158905,1.0,0.0,3.0,1.0,0.0
18013320,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8611910939216614,0.4087536931037903,0.3697466850280761,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9290283918380736,0.5088984370231628,0.482804387807846,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8693869113922119,0.4208757877349853,0.2958810031414032,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8615403175354004,0.4094668328762054,0.3898391723632812,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7168915867805481,0.2298124134540558,1.0486478805541992,285.0054931640625,284.95001220703125,302.2665405273437,297.3783264160156,299.04736328125,297.24920654296875,285.0037536621094,1.0,0.5879274010658264,0.4772882759571075,0.4772882759571075,1.0,1.0,-3.106218338012696,1.108577013015747,1.997641324996948,0.4031051695346832,0.9798354506492616,0.9798354506492616,0.0,160.9827880859375,138.0,72654.34375,0.0,2559.021728515625,1.0,278.54351806640625,283.109619140625,300.3646545410156,305.052490234375,293.1499938964844,293.1499938964844,278.25,33592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305290341377258,1.0,0.0,0.0,3.804830312728882,3.804855346679688,9.659704574005443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7841796875,0.0,1693.5645751953125,1895.4371337890625,0.0,2753.37109375,0.938187301158905,1.0,0.0,3.0,1.0,0.0
18013380,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8775566816329956,0.4085002243518829,0.3694075047969818,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9509231448173524,0.5111719965934753,0.4847564101219177,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8866870999336243,0.4214823544025421,0.2961739003658294,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8787134289741516,0.4104174375534057,0.3905159533023834,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7294382452964783,0.22975754737854,1.046985745429993,284.9006652832031,284.95001220703125,302.30010986328125,297.3702697753906,299.0526123046875,297.24578857421875,284.9024963378906,1.0,0.5818857550621033,0.4759716093540191,0.4759716093540191,1.0,1.0,-3.107333183288574,1.1061768531799316,2.0011563301086426,0.4007396399974823,0.8834272623062134,0.8834272623062134,0.0,150.44007873535156,126.0,73186.0546875,0.0,2505.289794921875,1.0,278.25665283203125,282.9893798828125,300.3843688964844,305.1849670410156,293.1499938964844,293.1499938964844,278.54998779296875,38587.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366340398788452,1.0,0.0,0.0,3.6946592330932617,3.6946842670440674,9.10839958123688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.30078125,0.0,1603.017333984375,1895.4371337890625,0.0,2810.283935546875,0.917492151260376,1.0,0.0,3.0,1.0,0.0
18013440,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8775566816329956,0.4085002243518829,0.3694075047969818,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9509231448173524,0.5111719965934753,0.4847564101219177,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8866870999336243,0.4214823544025421,0.2961739003658294,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8787134289741516,0.4104174375534057,0.3905159533023834,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7294382452964783,0.22975754737854,1.046985745429993,284.9006652832031,284.95001220703125,302.30010986328125,297.3702697753906,299.0526123046875,297.24578857421875,284.9024963378906,1.0,0.5818857550621033,0.4759716093540191,0.4759716093540191,1.0,1.0,-3.107333183288574,1.1061768531799316,2.0011563301086426,0.4007396399974823,0.8834272623062134,0.8834272623062134,0.0,150.44007873535156,126.0,73186.0546875,0.0,2505.289794921875,1.0,278.25665283203125,282.9893798828125,300.3843688964844,305.1849670410156,293.1499938964844,293.1499938964844,278.54998779296875,38587.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366340398788452,1.0,0.0,0.0,3.6946592330932617,3.6946842670440674,9.10839958123688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.30078125,0.0,1603.017333984375,1895.4371337890625,0.0,2810.283935546875,0.917492151260376,1.0,0.0,3.0,1.0,0.0
18013500,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8873246312141418,0.4088550508022308,0.3692401647567749,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9627998471260072,0.5127021074295044,0.4857343137264251,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8968972563743591,0.4221589565277099,0.296308696269989,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8888950347900391,0.4112026989459991,0.3908398449420929,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7366815209388733,0.2299026399850845,1.0460444688796997,285.0218505859375,284.95001220703125,302.31671142578125,297.36602783203125,299.0577087402344,297.2480163574219,285.0238952636719,1.0,0.5786817073822021,0.475313276052475,0.475313276052475,1.0,1.0,-3.1077215671539307,1.1049147844314575,2.0028069019317627,0.3994054794311523,0.9678994417190552,0.9678994417190552,0.0,144.87200927734375,126.0,72387.953125,0.0,2476.522705078125,1.0,278.5032043457031,283.1235656738281,300.3395690917969,304.9644470214844,293.1499938964844,293.1499938964844,278.54998779296875,34258.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316950798034668,1.0,0.0,0.0,3.740232467651367,3.740257024765015,9.334487458545482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.2001953125,0.0,1622.5421142578125,1895.4371337890625,0.0,2764.230712890625,0.9259532690048218,1.0,0.0,3.0,1.0,0.0
18013560,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.899378776550293,0.4093687236309051,0.3694579005241394,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.975899875164032,0.5143703818321228,0.4870429039001465,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9095664620399476,0.4229888916015625,0.2966898083686828,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9012672305107116,0.4121187031269073,0.3914388716220855,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7456275820732117,0.2301514595746994,1.0458927154541016,285.00616455078125,284.95001220703125,302.33319091796875,297.3616638183594,299.06396484375,297.2518920898437,285.0044860839844,1.0,0.5755401253700256,0.4746648967266083,0.4746648967266083,1.0,1.0,-3.1105504035949707,1.1046384572982788,2.0059118270874023,0.3985365629196167,0.97959303855896,0.97959303855896,0.0,138.87318420410156,114.0,72561.4921875,0.0,2450.07958984375,1.0,278.5433654785156,283.10626220703125,300.3480224609375,305.029541015625,293.1499938964844,293.1499938964844,278.25,33574.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308115601539612,1.0,0.0,0.0,3.802627086639404,3.80265212059021,9.64852119977877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.8935546875,0.0,1690.7857666015625,1895.4371337890625,0.0,2756.001708984375,0.9377663731575012,1.0,0.0,3.0,1.0,0.0
18013620,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9264090657234192,0.4091114401817322,0.3690903186798095,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9987307786941528,0.5166707634925842,0.4888808131217956,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9386852979660034,0.4236169755458832,0.2969796359539032,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9296037554740906,0.4130979180335998,0.3921184837818146,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7651332020759583,0.230164423584938,1.0444194078445437,284.90093994140625,284.95001220703125,302.3657531738281,297.3524475097656,299.0687255859375,297.2484436035156,284.9027099609375,1.0,0.5689741969108582,0.4733681678771972,0.4733681678771972,1.0,1.0,-3.111568212509156,1.1022127866744995,2.0093555450439453,0.3961378335952759,0.883225679397583,0.883225679397583,0.0,127.57862091064452,102.0,73094.90625,0.0,2392.17626953125,1.0,278.25665283203125,282.9853820800781,300.3667907714844,305.1615600585937,293.1499938964844,293.1499938964844,278.54998779296875,38574.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369709253311157,1.0,0.0,0.0,3.693281412124634,3.69330644607544,9.101607361117204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.044921875,0.0,1601.3475341796875,1895.4371337890625,0.0,2813.427978515625,0.917173445224762,1.0,0.0,3.0,1.0,0.0
18013680,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9264090657234192,0.4091114401817322,0.3690903186798095,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9987307786941528,0.5166707634925842,0.4888808131217956,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9386852979660034,0.4236169755458832,0.2969796359539032,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9296037554740906,0.4130979180335998,0.3921184837818146,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7651332020759583,0.230164423584938,1.0444194078445437,284.90093994140625,284.95001220703125,302.3657531738281,297.3524475097656,299.0687255859375,297.2484436035156,284.9027099609375,1.0,0.5689741969108582,0.4733681678771972,0.4733681678771972,1.0,1.0,-3.111568212509156,1.1022127866744995,2.0093555450439453,0.3961378335952759,0.883225679397583,0.883225679397583,0.0,127.57862091064452,102.0,73094.90625,0.0,2392.17626953125,1.0,278.25665283203125,282.9853820800781,300.3667907714844,305.1615600585937,293.1499938964844,293.1499938964844,278.54998779296875,38574.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369709253311157,1.0,0.0,0.0,3.693281412124634,3.69330644607544,9.101607361117204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.044921875,0.0,1601.3475341796875,1895.4371337890625,0.0,2813.427978515625,0.917173445224762,1.0,0.0,3.0,1.0,0.0
18013740,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9470298886299132,0.4097699820995331,0.3692002892494201,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5221269130706787,0.4643017649650574,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9593361616134644,0.424957811832428,0.297567218542099,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.950954020023346,0.4146547317504883,0.3931524157524109,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7798948287963867,0.2304809391498565,1.0440772771835327,284.9830322265625,284.95001220703125,302.3977966308594,297.3426818847656,299.0828857421875,297.2629699707031,284.98046875,1.0,0.5603765249252319,0.4720714092254638,0.4720714092254638,1.0,1.0,-3.084480047225952,1.0886127948760986,1.9958672523498533,0.3888795077800751,0.9572128653526306,0.9572128653526306,0.0,119.53572082519533,120.0,71909.6796875,0.0,2298.85986328125,1.0,278.54345703125,283.08837890625,300.3261413574219,304.9793701171875,293.1499938964844,293.1499938964844,278.25,34226.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306835293769836,1.0,0.0,0.0,3.783591985702514,3.78361701965332,9.552167057336192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.29296875,0.0,1673.1802978515625,1895.4371337890625,0.0,2754.8095703125,0.9336590766906738,1.0,0.0,3.0,1.0,0.0
