time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9470298886299132,0.4097699820995331,0.3692002892494201,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5221269130706787,0.4643017649650574,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9593361616134644,0.424957811832428,0.297567218542099,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.950954020023346,0.4146547317504883,0.3931524157524109,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7798948287963867,0.2304809391498565,1.0440772771835327,284.9830322265625,284.95001220703125,302.3977966308594,297.3426818847656,299.0828857421875,297.2629699707031,284.98046875,1.0,0.5603765249252319,0.4720714092254638,0.4720714092254638,1.0,1.0,-3.084480047225952,1.0886127948760986,1.9958672523498533,0.3888795077800751,0.9572128653526306,0.9572128653526306,0.0,119.53572082519533,120.0,71909.6796875,0.0,2298.85986328125,1.0,278.54345703125,283.08837890625,300.3261413574219,304.9793701171875,293.1499938964844,293.1499938964844,278.25,34226.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306835293769836,1.0,0.0,0.0,3.783591985702514,3.78361701965332,9.552167057336192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.29296875,0.0,1673.1802978515625,1895.4371337890625,0.0,2754.8095703125,0.9336590766906738,1.0,0.0,3.0,1.0,0.0
18013860,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9496690034866332,0.4094958007335663,0.3692207634449005,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.5268069505691528,0.4608603119850158,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9622764587402344,0.4253155589103699,0.2979755699634552,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9541891813278198,0.4152655601501465,0.3938961625099182,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7819891571998596,0.2305085808038711,1.0445176362991333,284.869140625,284.95001220703125,302.4192810058594,297.335693359375,299.0955505371094,297.27508544921875,284.8753662109375,1.0,0.560103178024292,0.4713823795318603,0.4713823795318603,1.0,1.0,-3.0816354751586914,1.085999608039856,1.995635986328125,0.3865585625171661,0.8598102927207947,0.8598102927207947,0.0,118.5514144897461,120.0,72258.3359375,0.0,2288.96435546875,1.0,278.2728271484375,282.96990966796875,300.35552978515625,305.1309509277344,293.1499938964844,293.1499938964844,278.25,40186.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356543183326721,1.0,0.0,0.0,3.67024040222168,3.670265197753906,8.988398008114018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.2822265625,0.0,1587.2978515625,1895.4371337890625,0.0,2801.141845703125,0.912076473236084,1.0,0.0,3.0,1.0,0.0
18013920,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.947820782661438,0.4094312489032745,0.3690939545631408,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.5286543965339661,0.4631297290325165,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9607651233673096,0.425525426864624,0.2980846166610718,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.952725112438202,0.4155892431735992,0.3941622376441955,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7807023525238037,0.2305392473936081,1.0446081161499023,284.9058837890625,284.95001220703125,302.4292907714844,297.3323059082031,299.1007385253906,297.27911376953125,284.9078674316406,1.0,0.5610711574554443,0.4710581302642822,0.4710581302642822,1.0,1.0,-3.0847620964050293,1.0865428447723389,1.99821937084198,0.3863202929496765,0.8715589046478271,0.8715589046478271,0.0,119.23373413085938,138.0,72242.0546875,0.0,2298.287353515625,1.0,278.2569885253906,282.9974060058594,300.3398742675781,305.0747985839844,293.1499938964844,293.1499938964844,278.54998779296875,38871.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353018760681152,1.0,0.0,0.0,3.6413772106170654,3.641401767730713,8.847582648741081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.734375,0.0,1545.028564453125,1895.4371337890625,0.0,2797.853759765625,0.906105101108551,1.0,0.0,3.0,1.0,0.0
18013980,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9364253878593444,0.4102894067764282,0.3697418570518493,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5330226421356201,0.4789586663246155,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.950423777103424,0.4270709455013275,0.2990933060646057,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9423006176948548,0.4173456132411957,0.3957645297050476,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.772487223148346,0.2310736626386642,1.0471597909927368,285.0214233398437,284.95001220703125,302.4602966308594,297.3213806152344,299.1156921386719,297.2882080078125,285.0204772949219,1.0,0.5679345726966858,0.4700448513031006,0.4700448513031006,1.0,1.0,-3.110753297805786,1.0946403741836548,2.016112804412842,0.3883931934833526,0.9805933833122252,0.9805933833122252,0.0,124.26242065429688,156.0,72112.171875,0.0,2373.004638671875,1.0,278.5431823730469,283.1162109375,300.3086853027344,304.94927978515625,293.1499938964844,293.1499938964844,278.25,33075.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295937180519104,1.0,0.0,0.0,3.7702677249908447,3.770292282104492,9.485007126386336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.74609375,0.0,1648.5289306640625,1895.4371337890625,0.0,2744.663818359375,0.9301136136054992,1.0,0.0,3.0,1.0,0.0
18014040,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9364253878593444,0.4102894067764282,0.3697418570518493,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5330226421356201,0.4789586663246155,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.950423777103424,0.4270709455013275,0.2990933060646057,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9423006176948548,0.4173456132411957,0.3957645297050476,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.772487223148346,0.2310736626386642,1.0471597909927368,285.0214233398437,284.95001220703125,302.4602966308594,297.3213806152344,299.1156921386719,297.2882080078125,285.0204772949219,1.0,0.5679345726966858,0.4700448513031006,0.4700448513031006,1.0,1.0,-3.110753297805786,1.0946403741836548,2.016112804412842,0.3883931934833526,0.9805933833122252,0.9805933833122252,0.0,124.26242065429688,156.0,72112.171875,0.0,2373.004638671875,1.0,278.5431823730469,283.1162109375,300.3086853027344,304.94927978515625,293.1499938964844,293.1499938964844,278.25,33075.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295937180519104,1.0,0.0,0.0,3.7702677249908447,3.770292282104492,9.485007126386336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.74609375,0.0,1648.5289306640625,1895.4371337890625,0.0,2744.663818359375,0.9301136136054992,1.0,0.0,3.0,1.0,0.0
18014100,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9272289872169496,0.4102180600166321,0.37009197473526,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.533524215221405,0.4917477965354919,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9417340755462646,0.4274628460407257,0.2996413111686706,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9335848093032836,0.4179087877273559,0.3966263830661773,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7660735845565796,0.2311576157808303,1.048738718032837,284.8939208984375,284.95001220703125,302.4755859375,297.315673828125,299.1165771484375,297.28204345703125,284.89141845703125,1.0,0.5730982422828674,0.4695382118225097,0.4695382118225097,1.0,1.0,-3.1301379203796387,1.1011848449707031,2.0289530754089355,0.3905831575393677,0.8989230394363403,0.8989230394363403,0.0,128.3717803955078,156.0,73378.9296875,0.0,2431.39794921875,1.0,278.2948913574219,282.9652099609375,300.3493347167969,305.1925354003906,293.1499938964844,293.1499938964844,278.25,36415.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355556726455688,1.0,0.0,0.0,3.76016616821289,3.760191202163696,9.434248795514576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.9052734375,0.0,1662.4219970703125,1895.4371337890625,0.0,2800.22119140625,0.9285061359405518,1.0,0.0,3.0,1.0,0.0
18014160,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9142961502075196,0.4099392592906952,0.3700446486473083,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9978420734405518,0.5328831076622009,0.5052545666694641,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.929008960723877,0.4276640117168426,0.2999427020549774,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9210502505302428,0.4183076322078705,0.3972183763980865,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7571629285812378,0.231098785996437,1.0495741367340088,284.9237365722656,284.95001220703125,302.49072265625,297.309814453125,299.112060546875,297.2691650390625,284.9256591796875,1.0,0.5789333581924438,0.4687449038028717,0.4687449038028717,1.0,1.0,-3.148782730102539,1.1067882776260376,2.041994333267212,0.3923536539077759,0.9039239287376404,0.9039239287376404,0.0,134.01478576660156,174.0,73513.2109375,0.0,2496.982177734375,1.0,278.2568359375,282.98858642578125,300.3335876464844,305.13995361328125,293.1499938964844,293.1499938964844,278.1499938964844,37200.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376247882843018,1.0,0.0,0.0,3.712773323059082,3.7127981185913086,9.197930808113596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.8232421875,0.0,1613.271484375,1895.4371337890625,0.0,2819.53173828125,0.9205781817436218,1.0,0.0,3.0,1.0,0.0
18014220,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8795679211616516,0.4095150828361511,0.3702793717384338,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9663972854614258,0.5327768325805664,0.5053285956382751,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8927015662193298,0.4281210005283355,0.3007512986660003,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8862380981445312,0.4191103875637054,0.398652046918869,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7314593195915222,0.2308348715305328,1.0518121719360352,284.9257507324219,284.95001220703125,302.5206298828125,297.2976989746094,299.1049194335937,297.2503967285156,284.9268798828125,1.0,0.5898418426513672,0.4671583175659179,0.4671583175659179,1.0,1.0,-3.154193639755249,1.1053545475006104,2.0488390922546387,0.389849454164505,0.8794514536857605,0.8794514536857605,0.0,151.61228942871094,192.0,73463.7265625,0.0,2602.43017578125,1.0,278.152587890625,282.98004150390625,300.3047180175781,305.10626220703125,293.1499938964844,293.1499938964844,278.45001220703125,37754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395218849182129,1.0,0.0,0.0,3.636194229125977,3.636218309402466,8.822413519737893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.7265625,0.0,1530.9388427734375,1895.4371337890625,0.0,2837.24853515625,0.903785228729248,1.0,0.0,3.0,1.0,0.0
18014280,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8795679211616516,0.4095150828361511,0.3702793717384338,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9663972854614258,0.5327768325805664,0.5053285956382751,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8927015662193298,0.4281210005283355,0.3007512986660003,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8862380981445312,0.4191103875637054,0.398652046918869,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7314593195915222,0.2308348715305328,1.0518121719360352,284.9257507324219,284.95001220703125,302.5206298828125,297.2976989746094,299.1049194335937,297.2503967285156,284.9268798828125,1.0,0.5898418426513672,0.4671583175659179,0.4671583175659179,1.0,1.0,-3.154193639755249,1.1053545475006104,2.0488390922546387,0.389849454164505,0.8794514536857605,0.8794514536857605,0.0,151.61228942871094,192.0,73463.7265625,0.0,2602.43017578125,1.0,278.152587890625,282.98004150390625,300.3047180175781,305.10626220703125,293.1499938964844,293.1499938964844,278.45001220703125,37754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395218849182129,1.0,0.0,0.0,3.636194229125977,3.636218309402466,8.822413519737893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.7265625,0.0,1530.9388427734375,1895.4371337890625,0.0,2837.24853515625,0.903785228729248,1.0,0.0,3.0,1.0,0.0
18014340,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8548685312271118,0.4100020825862884,0.371163934469223,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9376932382583618,0.5350152254104614,0.5076751112937927,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8676650524139404,0.4293546080589294,0.3019695580005646,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8617517352104187,0.4205454885959625,0.4005207419395447,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7121294736862183,0.2309296280145645,1.0549298524856567,285.01715087890625,284.95001220703125,302.54998779296875,297.28497314453125,299.1094970703125,297.2494812011719,285.01513671875,1.0,0.6011643409729004,0.4655717015266418,0.4655717015266418,1.0,1.0,-3.1655311584472656,1.106234788894653,2.0592963695526123,0.3880680501461029,0.978061854839325,0.978061854839325,0.0,168.74574279785156,210.0,73058.9140625,0.0,2717.32958984375,1.0,278.44305419921875,283.08203125,300.2745361328125,304.9847106933594,293.1499938964844,293.1499938964844,278.1499938964844,33020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345708847045898,1.0,0.0,0.0,3.766446352005005,3.766470909118652,9.465790071772062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.0009765625,0.0,1643.6158447265625,1895.4371337890625,0.0,2791.03564453125,0.9291329383850098,1.0,0.0,3.0,1.0,0.0
18014400,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8548685312271118,0.4100020825862884,0.371163934469223,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9376932382583618,0.5350152254104614,0.5076751112937927,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8676650524139404,0.4293546080589294,0.3019695580005646,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8617517352104187,0.4205454885959625,0.4005207419395447,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7121294736862183,0.2309296280145645,1.0549298524856567,285.01715087890625,284.95001220703125,302.54998779296875,297.28497314453125,299.1094970703125,297.2494812011719,285.01513671875,1.0,0.6011643409729004,0.4655717015266418,0.4655717015266418,1.0,1.0,-3.1655311584472656,1.106234788894653,2.0592963695526123,0.3880680501461029,0.978061854839325,0.978061854839325,0.0,168.74574279785156,210.0,73058.9140625,0.0,2717.32958984375,1.0,278.44305419921875,283.08203125,300.2745361328125,304.9847106933594,293.1499938964844,293.1499938964844,278.1499938964844,33020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345708847045898,1.0,0.0,0.0,3.766446352005005,3.766470909118652,9.465790071772062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.0009765625,0.0,1643.6158447265625,1895.4371337890625,0.0,2791.03564453125,0.9291329383850098,1.0,0.0,3.0,1.0,0.0
18014460,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8299767971038818,0.4071223735809326,0.3700421750545501,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9065065383911132,0.5344382524490356,0.5085811018943787,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.842337965965271,0.4274030923843384,0.301726222038269,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8370679020881653,0.4188851416110992,0.4004506766796112,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.688591480255127,0.2281701117753982,1.049483060836792,284.8963928222656,284.95001220703125,302.57879638671875,297.27362060546875,299.0940246582031,297.2201232910156,284.8977966308594,1.0,0.6115491986274719,0.4640401601791382,0.4640401601791382,1.0,1.0,-3.158374786376953,1.0999327898025513,2.0584421157836914,0.3836174011230469,0.8736845254898071,0.8736845254898071,0.0,188.93310546875,198.0,73374.7109375,0.0,2811.798828125,1.0,278.1568603515625,282.9496765136719,300.2892761230469,305.1103515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411343693733215,1.0,0.0,0.0,3.6578664779663086,3.657891035079956,8.927893304644385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.9970703125,0.0,1562.1260986328125,1895.4371337890625,0.0,2852.3154296875,0.909251034259796,1.0,0.0,3.0,1.0,0.0
18014520,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8299767971038818,0.4071223735809326,0.3700421750545501,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9065065383911132,0.5344382524490356,0.5085811018943787,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.842337965965271,0.4274030923843384,0.301726222038269,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8370679020881653,0.4188851416110992,0.4004506766796112,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.688591480255127,0.2281701117753982,1.049483060836792,284.8963928222656,284.95001220703125,302.57879638671875,297.27362060546875,299.0940246582031,297.2201232910156,284.8977966308594,1.0,0.6115491986274719,0.4640401601791382,0.4640401601791382,1.0,1.0,-3.158374786376953,1.0999327898025513,2.0584421157836914,0.3836174011230469,0.8736845254898071,0.8736845254898071,0.0,188.93310546875,198.0,73374.7109375,0.0,2811.798828125,1.0,278.1568603515625,282.9496765136719,300.2892761230469,305.1103515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411343693733215,1.0,0.0,0.0,3.6578664779663086,3.657891035079956,8.927893304644385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.9970703125,0.0,1562.1260986328125,1895.4371337890625,0.0,2852.3154296875,0.909251034259796,1.0,0.0,3.0,1.0,0.0
18014580,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8235011100769043,0.4063915014266968,0.3691355586051941,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9000163078308105,0.5358180403709412,0.5096556544303894,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8361386656761169,0.4273176491260528,0.3015064895153045,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.831020176410675,0.4188473224639892,0.4002542495727539,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6813481450080872,0.2266368567943573,1.0422227382659912,284.9873352050781,284.95001220703125,302.6069641113281,297.2654724121094,299.0923156738281,297.21246337890625,284.98553466796875,1.0,0.6127555966377258,0.4625086188316345,0.4625086188316345,1.0,1.0,-3.149338960647583,1.0929348468780518,2.0564041137695312,0.3783999979496002,0.9522164463996888,0.9522164463996888,0.0,194.32101440429688,186.0,72423.3125,0.0,2822.465087890625,1.0,278.44317626953125,283.0588684082031,300.2481994628906,304.9276733398437,293.1499938964844,293.1499938964844,278.1499938964844,34044.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345503807067871,1.0,0.0,0.0,3.751642465591431,3.751667261123657,9.391526418767172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.97265625,0.0,1634.182373046875,1895.4371337890625,0.0,2790.84423828125,0.9264196157455444,1.0,0.0,3.0,1.0,0.0
18014640,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8235011100769043,0.4063915014266968,0.3691355586051941,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9000163078308105,0.5358180403709412,0.5096556544303894,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8361386656761169,0.4273176491260528,0.3015064895153045,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.831020176410675,0.4188473224639892,0.4002542495727539,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6813481450080872,0.2266368567943573,1.0422227382659912,284.9873352050781,284.95001220703125,302.6069641113281,297.2654724121094,299.0923156738281,297.21246337890625,284.98553466796875,1.0,0.6127555966377258,0.4625086188316345,0.4625086188316345,1.0,1.0,-3.149338960647583,1.0929348468780518,2.0564041137695312,0.3783999979496002,0.9522164463996888,0.9522164463996888,0.0,194.32101440429688,186.0,72423.3125,0.0,2822.465087890625,1.0,278.44317626953125,283.0588684082031,300.2481994628906,304.9276733398437,293.1499938964844,293.1499938964844,278.1499938964844,34044.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345503807067871,1.0,0.0,0.0,3.751642465591431,3.751667261123657,9.391526418767172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.97265625,0.0,1634.182373046875,1895.4371337890625,0.0,2790.84423828125,0.9264196157455444,1.0,0.0,3.0,1.0,0.0
18014700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8239734768867493,0.4057855010032654,0.368785411119461,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.901270627975464,0.5363367795944214,0.5102991461753845,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8368551731109619,0.4271399974822998,0.3014900982379913,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8317482471466064,0.418742686510086,0.4002641439437866,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6813299059867859,0.2259575426578521,1.0392396450042725,284.8591613769531,284.95001220703125,302.6208190917969,297.26251220703125,299.0907287597656,297.2076416015625,284.8580017089844,1.0,0.6117463111877441,0.4617428481578827,0.4617428481578827,1.0,1.0,-3.146101713180542,1.08992600440979,2.056175708770752,0.3760902285575866,0.8578774333000183,0.8578774333000183,0.0,193.46334838867188,186.0,73019.7421875,0.0,2811.298095703125,1.0,278.1957397460937,282.91864013671875,300.28515625,305.12896728515625,293.1499938964844,293.1499938964844,278.1499938964844,38640.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390796184539795,1.0,0.0,0.0,3.696607828140259,3.696632623672485,9.1180089611953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.693359375,0.0,1605.654296875,1895.4371337890625,0.0,2833.117431640625,0.9152577519416808,1.0,0.0,3.0,1.0,0.0
18014760,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8252978920936584,0.4051803648471832,0.3681041002273559,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9036672115325928,0.5368718504905701,0.5106561183929443,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8385043740272522,0.426963210105896,0.3012681901454925,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8334270119667053,0.4186521768569946,0.4000490009784698,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6822346448898315,0.2253279983997345,1.035834550857544,284.9007873535156,284.95001220703125,302.6345520019531,297.26031494140625,299.0899658203125,297.2028503417969,284.90203857421875,1.0,0.6098984479904175,0.4612457156181335,0.4612457156181335,1.0,1.0,-3.141092300415039,1.0868042707443235,2.054287910461426,0.3740057647228241,0.8620619773864746,0.8620619773864746,0.0,191.4545288085937,174.0,72563.4765625,0.0,2790.40283203125,1.0,278.15740966796875,282.960205078125,300.2673034667969,305.0301513671875,293.1499938964844,293.1499938964844,278.45001220703125,39057.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391621112823486,1.0,0.0,0.0,3.6103458404541016,3.610369920730591,8.697429052517691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.9912109375,0.0,1512.126953125,1895.4371337890625,0.0,2833.887939453125,0.8991735577583313,1.0,0.0,3.0,1.0,0.0
18014820,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.83279949426651,0.4052800238132477,0.3676284849643707,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9147823452949524,0.5391120314598083,0.5121867656707764,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8467303514480591,0.4277418255805969,0.3013919293880462,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8415578007698059,0.4194502830505371,0.4002679586410522,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6885396838188171,0.2247861176729202,1.031100869178772,284.992431640625,284.95001220703125,302.6615295410156,297.2579650878906,299.0970764160156,297.2058410644531,284.99078369140625,1.0,0.6049719452857971,0.4602514207363128,0.4602514207363128,1.0,1.0,-3.1370720863342285,1.0829869508743286,2.054085254669189,0.3707945346832275,0.9439868330955504,0.9439868330955504,0.0,183.76284790039065,162.0,71822.4140625,0.0,2741.153564453125,1.0,278.4428405761719,283.0677185058594,300.2384033203125,304.87225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33883.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321356773376465,1.0,0.0,0.0,3.713038444519043,3.7130627632141113,9.19924502795766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.7109375,0.0,1588.3289794921875,1895.4371337890625,0.0,2768.33544921875,0.9176282286643982,1.0,0.0,3.0,1.0,0.0
18014880,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.83279949426651,0.4052800238132477,0.3676284849643707,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9147823452949524,0.5391120314598083,0.5121867656707764,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8467303514480591,0.4277418255805969,0.3013919293880462,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8415578007698059,0.4194502830505371,0.4002679586410522,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6885396838188171,0.2247861176729202,1.031100869178772,284.992431640625,284.95001220703125,302.6615295410156,297.2579650878906,299.0970764160156,297.2058410644531,284.99078369140625,1.0,0.6049719452857971,0.4602514207363128,0.4602514207363128,1.0,1.0,-3.1370720863342285,1.0829869508743286,2.054085254669189,0.3707945346832275,0.9439868330955504,0.9439868330955504,0.0,183.76284790039065,162.0,71822.4140625,0.0,2741.153564453125,1.0,278.4428405761719,283.0677185058594,300.2384033203125,304.87225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33883.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321356773376465,1.0,0.0,0.0,3.713038444519043,3.7130627632141113,9.19924502795766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.7109375,0.0,1588.3289794921875,1895.4371337890625,0.0,2768.33544921875,0.9176282286643982,1.0,0.0,3.0,1.0,0.0
18014940,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8426119089126587,0.4044106006622314,0.3667384684085846,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298348426818848,0.5406231880187988,0.5134226083755493,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8576085567474365,0.4277789294719696,0.3012962937355041,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8523196578025818,0.4196506142616272,0.4002585709095001,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6972587704658508,0.2240872979164123,1.0265686511993408,284.90771484375,284.95001220703125,302.6878662109375,297.2582092285156,299.0987243652344,297.2010803222656,284.9086608886719,1.0,0.5989130139350891,0.4592571556568146,0.4592571556568146,1.0,1.0,-3.131918668746948,1.078711986541748,2.0532066822052,0.367544561624527,0.8598474860191345,0.8598474860191345,0.0,174.389892578125,150.0,72118.8203125,0.0,2680.784912109375,1.0,278.15740966796875,282.9687805175781,300.2663269042969,304.9955444335937,293.1499938964844,293.1499938964844,278.45001220703125,38731.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370615243911743,1.0,0.0,0.0,3.582305192947388,3.582329034805298,8.562852826798917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.4951171875,0.0,1479.211669921875,1895.4371337890625,0.0,2814.2734375,0.8927479386329651,1.0,0.0,3.0,1.0,0.0
18015000,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8426119089126587,0.4044106006622314,0.3667384684085846,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298348426818848,0.5406231880187988,0.5134226083755493,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8576085567474365,0.4277789294719696,0.3012962937355041,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8523196578025818,0.4196506142616272,0.4002585709095001,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6972587704658508,0.2240872979164123,1.0265686511993408,284.90771484375,284.95001220703125,302.6878662109375,297.2582092285156,299.0987243652344,297.2010803222656,284.9086608886719,1.0,0.5989130139350891,0.4592571556568146,0.4592571556568146,1.0,1.0,-3.131918668746948,1.078711986541748,2.0532066822052,0.367544561624527,0.8598474860191345,0.8598474860191345,0.0,174.389892578125,150.0,72118.8203125,0.0,2680.784912109375,1.0,278.15740966796875,282.9687805175781,300.2663269042969,304.9955444335937,293.1499938964844,293.1499938964844,278.45001220703125,38731.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370615243911743,1.0,0.0,0.0,3.582305192947388,3.582329034805298,8.562852826798917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.4951171875,0.0,1479.211669921875,1895.4371337890625,0.0,2814.2734375,0.8927479386329651,1.0,0.0,3.0,1.0,0.0
18015060,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8526250720024109,0.404562771320343,0.366287350654602,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9444088935852052,0.5425236821174622,0.5146164894104004,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8685694932937622,0.4284800589084625,0.301358699798584,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8631299138069153,0.4203640222549438,0.4003958404064178,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7060156464576721,0.2239326983690261,1.0236778259277344,285.0081481933594,284.95001220703125,302.70751953125,297.260009765625,299.1047668457031,297.20489501953125,285.00543212890625,1.0,0.5938949584960938,0.4584803283214569,0.4584803283214569,1.0,1.0,-3.129567861557007,1.07603657245636,2.0535311698913574,0.3651311099529266,0.942106544971466,0.942106544971466,0.0,166.16091918945312,150.0,71447.8671875,0.0,2632.215576171875,1.0,278.4313049316406,283.0821838378906,300.2323913574219,304.8193664550781,293.1499938964844,293.1499938964844,278.45001220703125,33390.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304724097251892,1.0,0.0,0.0,3.6733460426330566,3.673369884490967,9.003616128211434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.7861328125,0.0,1539.649169921875,1895.4371337890625,0.0,2752.843994140625,0.9087639451026917,1.0,0.0,3.0,1.0,0.0
18015120,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8564149737358093,0.4045976102352142,0.3662576079368591,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.949587106704712,0.5431168079376221,0.5151000022888184,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.872673511505127,0.4287024438381195,0.301455557346344,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8671703338623047,0.4205909073352813,0.4005255997180938,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7092641592025757,0.2239045649766922,1.02305805683136,284.9947509765625,284.95001220703125,302.713623046875,297.2608337402344,299.10662841796875,297.2060852050781,284.9930114746094,1.0,0.5923075079917908,0.4582350254058838,0.4582350254058838,1.0,1.0,-3.129641056060791,1.0755044221878052,2.0541365146636963,0.3645332157611847,0.941334307193756,0.941334307193756,0.0,163.3892364501953,138.0,71488.765625,0.0,2617.5625,1.0,278.4426574707031,283.0712585449219,300.2425842285156,304.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,33682.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303099870681763,1.0,0.0,0.0,3.6929426193237305,3.69296669960022,9.09993786990526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.7265625,0.0,1563.9290771484375,1895.4371337890625,0.0,2751.331787109375,0.9129562973976136,1.0,0.0,3.0,1.0,0.0
18015180,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8722825646400452,0.4037786722183227,0.365347146987915,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9697650671005248,0.5447538495063782,0.5164116621017456,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8899219632148743,0.4288247525691986,0.3013735711574554,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8842774033546448,0.4208600521087646,0.4005210995674133,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7218981981277466,0.223431795835495,1.0193346738815308,284.9093933105469,284.95001220703125,302.7388000488281,297.2656555175781,299.1083374023437,297.2022399902344,284.9102478027344,1.0,0.5853463411331177,0.4572129249572754,0.4572129249572754,1.0,1.0,-3.125549077987671,1.071574330329895,2.053974866867065,0.3613467812538147,0.8581975102424622,0.8581975102424622,0.0,152.33180236816406,126.0,71845.8203125,0.0,2550.607666015625,1.0,278.1575622558594,282.9714050292969,300.2748718261719,304.9844970703125,293.1499938964844,293.1499938964844,278.45001220703125,38592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835467517375946,1.0,0.0,0.0,3.56703519821167,3.56705904006958,8.49000855396298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.01171875,0.0,1461.7662353515625,1895.4371337890625,0.0,2799.399169921875,0.8892499208450317,1.0,0.0,3.0,1.0,0.0
18015240,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8722825646400452,0.4037786722183227,0.365347146987915,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9697650671005248,0.5447538495063782,0.5164116621017456,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8899219632148743,0.4288247525691986,0.3013735711574554,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8842774033546448,0.4208600521087646,0.4005210995674133,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7218981981277466,0.223431795835495,1.0193346738815308,284.9093933105469,284.95001220703125,302.7388000488281,297.2656555175781,299.1083374023437,297.2022399902344,284.9102478027344,1.0,0.5853463411331177,0.4572129249572754,0.4572129249572754,1.0,1.0,-3.125549077987671,1.071574330329895,2.053974866867065,0.3613467812538147,0.8581975102424622,0.8581975102424622,0.0,152.33180236816406,126.0,71845.8203125,0.0,2550.607666015625,1.0,278.1575622558594,282.9714050292969,300.2748718261719,304.9844970703125,293.1499938964844,293.1499938964844,278.45001220703125,38592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835467517375946,1.0,0.0,0.0,3.56703519821167,3.56705904006958,8.49000855396298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.01171875,0.0,1461.7662353515625,1895.4371337890625,0.0,2799.399169921875,0.8892499208450317,1.0,0.0,3.0,1.0,0.0
18015300,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8817722201347351,0.403839111328125,0.3649432361125946,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.980205774307251,0.5459795594215393,0.5171124339103699,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9000531435012817,0.4292653203010559,0.3013547956943512,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8943548798561096,0.4213061332702636,0.4005379974842071,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7289187908172607,0.2233714610338211,1.0175070762634275,285.0182800292969,284.95001220703125,302.7511291503906,297.2688293457031,299.1117858886719,297.204345703125,285.019287109375,1.0,0.5817553400993347,0.4567018747329712,0.4567018747329712,1.0,1.0,-3.1237003803253174,1.069695234298706,2.054005146026612,0.3596618473529815,0.9352595210075378,0.9352595210075378,0.0,146.56578063964844,126.0,71109.15625,0.0,2516.31640625,1.0,278.40020751953125,283.0941467285156,300.2378234863281,304.7757263183594,293.1499938964844,293.1499938964844,278.45001220703125,34066.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300989270210266,1.0,0.0,0.0,3.617696046829224,3.617719411849976,8.732879450690234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.6484375,0.0,1483.18896484375,1895.4371337890625,0.0,2749.36669921875,0.8984209895133972,1.0,0.0,3.0,1.0,0.0
18015360,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8933021426200867,0.404009073972702,0.3648734986782074,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9912561178207396,0.5472994446754456,0.518115758895874,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9126303791999816,0.4298222661018371,0.3015587329864502,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9064387083053588,0.4218471348285675,0.4008013308048248,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7373011708259583,0.2233946621417999,1.0163863897323608,284.9950866699219,284.95001220703125,302.7633361816406,297.2724609375,299.1160583496094,297.2076110839844,284.9934387207031,1.0,0.578240692615509,0.4561939239501953,0.4561939239501953,1.0,1.0,-3.124035358428955,1.0686635971069336,2.055371761322021,0.3583793938159942,0.9391389489173888,0.9391389489173888,0.0,140.4614715576172,114.0,71265.453125,0.0,2484.43212890625,1.0,278.4424133300781,283.0724792480469,300.2546081542969,304.84783935546875,293.1499938964844,293.1499938964844,278.1499938964844,33596.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828804612159729,1.0,0.0,0.0,3.680253267288208,3.680277109146118,9.037507879838812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.552734375,0.0,1548.958740234375,1895.4371337890625,0.0,2737.320556640625,0.91012704372406,1.0,0.0,3.0,1.0,0.0
18015420,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.90960031747818,0.4031625688076019,0.3640933334827423,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.549706220626831,0.5086434483528137,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9318927526474,0.4299516677856445,0.30159991979599,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9252648949623108,0.4220825731754303,0.4009272158145904,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7492777109146118,0.2229660153388977,1.0136256217956543,284.900634765625,284.95001220703125,302.7872619628906,297.281005859375,299.1175537109375,297.2065124511719,284.89996337890625,1.0,0.5699867010116577,0.4551780223846435,0.4551780223846435,1.0,1.0,-3.101875305175781,1.0576752424240112,2.04420018196106,0.3531275689601898,0.848734974861145,0.848734974861145,0.0,131.71963500976562,102.0,71330.015625,0.0,2401.2734375,1.0,278.1576232910156,282.9669494628906,300.2895812988281,304.9767150878906,293.1499938964844,293.1499938964844,278.45001220703125,38981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338947296142578,1.0,0.0,0.0,3.5462329387664795,3.5462563037872314,8.391272103835945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.87109375,0.0,1442.4300537109375,1895.4371337890625,0.0,2784.73095703125,0.8847836256027222,1.0,0.0,3.0,1.0,0.0
18015480,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.90960031747818,0.4031625688076019,0.3640933334827423,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.549706220626831,0.5086434483528137,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9318927526474,0.4299516677856445,0.30159991979599,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9252648949623108,0.4220825731754303,0.4009272158145904,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7492777109146118,0.2229660153388977,1.0136256217956543,284.900634765625,284.95001220703125,302.7872619628906,297.281005859375,299.1175537109375,297.2065124511719,284.89996337890625,1.0,0.5699867010116577,0.4551780223846435,0.4551780223846435,1.0,1.0,-3.101875305175781,1.0576752424240112,2.04420018196106,0.3531275689601898,0.848734974861145,0.848734974861145,0.0,131.71963500976562,102.0,71330.015625,0.0,2401.2734375,1.0,278.1576232910156,282.9669494628906,300.2895812988281,304.9767150878906,293.1499938964844,293.1499938964844,278.45001220703125,38981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338947296142578,1.0,0.0,0.0,3.5462329387664795,3.5462563037872314,8.391272103835945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.87109375,0.0,1442.4300537109375,1895.4371337890625,0.0,2784.73095703125,0.8847836256027222,1.0,0.0,3.0,1.0,0.0
18015540,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9306485056877136,0.4032102227210998,0.3636338412761688,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.5566740036010742,0.47862309217453,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9538351893424988,0.4308260977268219,0.3018334805965423,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9474344849586488,0.4229110777378082,0.4012368619441986,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7637004256248474,0.2228931486606598,1.011271834373474,284.9696655273437,284.95001220703125,302.81060791015625,297.2911071777344,299.1351623535156,297.2314453125,284.9683837890625,1.0,0.5600886344909668,0.4541621208190918,0.4541621208190918,1.0,1.0,-3.069812059402466,1.0429959297180176,2.026816129684448,0.344772458076477,0.9072002172470092,0.9072002172470092,0.0,122.45653533935548,105.0,70094.375,0.0,2288.06640625,1.0,278.4415283203125,283.06500244140625,300.2668151855469,304.7987365722656,293.1499938964844,293.1499938964844,278.1499938964844,34726.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258715271949768,1.0,0.0,0.0,3.623776197433472,3.623799562454224,8.762257266425877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.13671875,0.0,1494.726806640625,1895.4371337890625,0.0,2710.048095703125,0.8982292413711548,1.0,0.0,3.0,1.0,0.0
18015600,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9306485056877136,0.4032102227210998,0.3636338412761688,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.5566740036010742,0.47862309217453,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9538351893424988,0.4308260977268219,0.3018334805965423,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9474344849586488,0.4229110777378082,0.4012368619441986,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7637004256248474,0.2228931486606598,1.011271834373474,284.9696655273437,284.95001220703125,302.81060791015625,297.2911071777344,299.1351623535156,297.2314453125,284.9683837890625,1.0,0.5600886344909668,0.4541621208190918,0.4541621208190918,1.0,1.0,-3.069812059402466,1.0429959297180176,2.026816129684448,0.344772458076477,0.9072002172470092,0.9072002172470092,0.0,122.45653533935548,105.0,70094.375,0.0,2288.06640625,1.0,278.4415283203125,283.06500244140625,300.2668151855469,304.7987365722656,293.1499938964844,293.1499938964844,278.1499938964844,34726.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258715271949768,1.0,0.0,0.0,3.623776197433472,3.623799562454224,8.762257266425877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.13671875,0.0,1494.726806640625,1895.4371337890625,0.0,2710.048095703125,0.8982292413711548,1.0,0.0,3.0,1.0,0.0
