time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9429320096969604,0.4024495482444763,0.3629375994205475,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.5650397539138794,0.4617159068584442,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9660285115242004,0.431067019701004,0.3019689321517944,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9600113034248352,0.4231951832771301,0.4014445841312408,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7725059390068054,0.2226409167051315,1.0095335245132446,284.9078674316406,284.95001220703125,302.8333435058594,297.30255126953125,299.15679931640625,297.25909423828125,284.9073791503906,1.0,0.5542650818824768,0.4536204636096954,0.4536204636096954,1.0,1.0,-3.046949863433838,1.0329002141952517,2.014049530029297,0.339420884847641,0.8323157429695129,0.8323157429695129,0.0,117.27255249023438,125.0,69972.0390625,0.0,2219.75,1.0,278.1587829589844,282.9931640625,300.3006286621094,304.8902587890625,293.1499938964844,293.1499938964844,278.45001220703125,39050.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286364078521729,1.0,0.0,0.0,3.4601995944976807,3.4602224826812744,7.989058872226451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.587890625,0.0,1353.7159423828125,1895.4371337890625,0.0,2735.75537109375,0.8659650087356567,1.0,0.0,3.0,1.0,0.0
18015720,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9429320096969604,0.4024495482444763,0.3629375994205475,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.5650397539138794,0.4617159068584442,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9660285115242004,0.431067019701004,0.3019689321517944,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9600113034248352,0.4231951832771301,0.4014445841312408,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7725059390068054,0.2226409167051315,1.0095335245132446,284.9078674316406,284.95001220703125,302.8333435058594,297.30255126953125,299.15679931640625,297.25909423828125,284.9073791503906,1.0,0.5542650818824768,0.4536204636096954,0.4536204636096954,1.0,1.0,-3.046949863433838,1.0329002141952517,2.014049530029297,0.339420884847641,0.8323157429695129,0.8323157429695129,0.0,117.27255249023438,125.0,69972.0390625,0.0,2219.75,1.0,278.1587829589844,282.9931640625,300.3006286621094,304.8902587890625,293.1499938964844,293.1499938964844,278.45001220703125,39050.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286364078521729,1.0,0.0,0.0,3.4601995944976807,3.4602224826812744,7.989058872226451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.587890625,0.0,1353.7159423828125,1895.4371337890625,0.0,2735.75537109375,0.8659650087356567,1.0,0.0,3.0,1.0,0.0
18015780,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9385613799095154,0.4027577340602875,0.3630633652210235,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.5724318027496338,0.4675325155258178,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9627007842063904,0.4322422444820404,0.3026776909828186,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9565191864967346,0.4242489635944366,0.4023246765136719,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7694706320762634,0.2228879928588867,1.0103658437728882,284.9989013671875,284.95001220703125,302.85546875,297.3150939941406,299.1798095703125,297.2846984863281,284.9990234375,1.0,0.5574144721031189,0.4530788064002991,0.4530788064002991,1.0,1.0,-3.056959629058838,1.0355666875839231,2.021393060684204,0.3393906652927398,0.91604346036911,0.91604346036911,0.0,119.0929946899414,145.0,69675.2109375,0.0,2247.249755859375,1.0,278.4409484863281,283.0976257324219,300.2930908203125,304.77294921875,293.1499938964844,293.1499938964844,278.1499938964844,33528.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209556341171265,1.0,0.0,0.0,3.5761308670043945,3.5761537551879883,8.533360755791364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.279296875,0.0,1434.4130859375,1895.4371337890625,0.0,2664.4248046875,0.8869604468345642,1.0,0.0,3.0,1.0,0.0
18015840,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9385613799095154,0.4027577340602875,0.3630633652210235,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.5724318027496338,0.4675325155258178,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9627007842063904,0.4322422444820404,0.3026776909828186,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9565191864967346,0.4242489635944366,0.4023246765136719,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7694706320762634,0.2228879928588867,1.0103658437728882,284.9989013671875,284.95001220703125,302.85546875,297.3150939941406,299.1798095703125,297.2846984863281,284.9990234375,1.0,0.5574144721031189,0.4530788064002991,0.4530788064002991,1.0,1.0,-3.056959629058838,1.0355666875839231,2.021393060684204,0.3393906652927398,0.91604346036911,0.91604346036911,0.0,119.0929946899414,145.0,69675.2109375,0.0,2247.249755859375,1.0,278.4409484863281,283.0976257324219,300.2930908203125,304.77294921875,293.1499938964844,293.1499938964844,278.1499938964844,33528.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209556341171265,1.0,0.0,0.0,3.5761308670043945,3.5761537551879883,8.533360755791364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.279296875,0.0,1434.4130859375,1895.4371337890625,0.0,2664.4248046875,0.8869604468345642,1.0,0.0,3.0,1.0,0.0
18015900,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9309144616127014,0.4024724066257477,0.3631433248519897,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.5743197202682495,0.4776265919208526,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9559635519981384,0.4324945509433746,0.3030776083469391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9495574235916138,0.4244886934757232,0.4028240144252777,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7642113566398621,0.2228622734546661,1.0112017393112185,284.88873291015625,284.95001220703125,302.8663024902344,297.3217163085937,299.1839294433594,297.2853698730469,284.8888854980469,1.0,0.5614016056060791,0.4528079628944397,0.4528079628944397,1.0,1.0,-3.07126784324646,1.040474534034729,2.0307931900024414,0.3410434424877167,0.8408815860748291,0.8408815860748291,0.0,122.21373748779295,145.0,70663.9453125,0.0,2289.522216796875,1.0,278.199462890625,282.96875,300.3466186523437,305.0124206542969,293.1499938964844,293.1499938964844,278.1499938964844,37685.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260473608970642,1.0,0.0,0.0,3.541809797286988,3.54183316230774,8.370353157260979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.94140625,0.0,1428.3372802734375,1895.4371337890625,0.0,2711.681884765625,0.880249559879303,1.0,0.0,3.0,1.0,0.0
18015960,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9200814962387084,0.402115136384964,0.3629251420497894,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.5749847888946533,0.4919205605983734,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9459260106086732,0.432677149772644,0.3032903373241424,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9393159747123718,0.4246581494808197,0.4031100273132324,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7568916082382202,0.2227560877799987,1.0114699602127075,284.9345397949219,284.95001220703125,302.8769836425781,297.3285522460937,299.18280029296875,297.2786865234375,284.935546875,1.0,0.5665900707244873,0.4523471295833587,0.4523471295833587,1.0,1.0,-3.0891032218933105,1.0463199615478516,2.042783260345459,0.3428460955619812,0.8591420650482178,0.8591420650482178,0.0,126.63410949707033,163.0,70869.015625,0.0,2345.528564453125,1.0,278.1585693359375,283.0035400390625,300.3436584472656,304.9697570800781,293.1499938964844,293.1499938964844,278.45001220703125,37214.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272484540939331,1.0,0.0,0.0,3.4968791007995605,3.4969019889831543,8.159331059687247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.03125,0.0,1378.0963134765625,1895.4371337890625,0.0,2722.8466796875,0.8727511763572693,1.0,0.0,3.0,1.0,0.0
18016020,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8987853527069092,0.4023657143115997,0.3632827997207641,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.5741217732429504,0.5250558853149414,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9235745668411256,0.4338880479335785,0.3042460680007934,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.916891872882843,0.425668865442276,0.4042584598064422,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7416784763336182,0.2228196710348129,1.0131523609161377,285.0282592773437,284.95001220703125,302.8978881835937,297.3426513671875,299.1761779785156,297.2581787109375,285.0269775390625,1.0,0.5791435837745667,0.4514254331588745,0.4514254331588745,1.0,1.0,-3.133910894393921,1.061402678489685,2.0725083351135254,0.3478843569755554,0.9639624357223512,0.9639624357223512,0.0,137.46482849121094,181.0,71338.296875,0.0,2487.4482421875,1.0,278.4422302246094,283.0965881347656,300.3380126953125,304.9159851074219,293.1499938964844,293.1499938964844,278.1499938964844,32079.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232939839363098,1.0,0.0,0.0,3.665253400802612,3.665276765823364,8.96398830718681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.3603515625,0.0,1520.7451171875,1895.4371337890625,0.0,2686.1123046875,0.9056990742683412,1.0,0.0,3.0,1.0,0.0
18016080,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8987853527069092,0.4023657143115997,0.3632827997207641,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.5741217732429504,0.5250558853149414,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9235745668411256,0.4338880479335785,0.3042460680007934,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.916891872882843,0.425668865442276,0.4042584598064422,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7416784763336182,0.2228196710348129,1.0131523609161377,285.0282592773437,284.95001220703125,302.8978881835937,297.3426513671875,299.1761779785156,297.2581787109375,285.0269775390625,1.0,0.5791435837745667,0.4514254331588745,0.4514254331588745,1.0,1.0,-3.133910894393921,1.061402678489685,2.0725083351135254,0.3478843569755554,0.9639624357223512,0.9639624357223512,0.0,137.46482849121094,181.0,71338.296875,0.0,2487.4482421875,1.0,278.4422302246094,283.0965881347656,300.3380126953125,304.9159851074219,293.1499938964844,293.1499938964844,278.1499938964844,32079.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232939839363098,1.0,0.0,0.0,3.665253400802612,3.665276765823364,8.96398830718681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.3603515625,0.0,1520.7451171875,1895.4371337890625,0.0,2686.1123046875,0.9056990742683412,1.0,0.0,3.0,1.0,0.0
18016140,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8683165907859802,0.401320219039917,0.3633126020431518,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9816572070121764,0.5701501965522766,0.5414692163467407,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8912013173103333,0.4340433776378631,0.30506432056427,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8854113221168518,0.4257303476333618,0.4052482545375824,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7190085649490356,0.2222078889608383,1.0145047903060913,284.9128112792969,284.95001220703125,302.9181823730469,297.35723876953125,299.1552124023437,297.2190246582031,284.91363525390625,1.0,0.5923395156860352,0.4505037665367126,0.4505037665367126,1.0,1.0,-3.157714366912842,1.068267822265625,2.089446544647217,0.3504451215267181,0.8774635195732117,0.8774635195732117,0.0,155.05880737304688,199.0,72572.921875,0.0,2628.005126953125,1.0,278.15740966796875,282.95654296875,300.3843078613281,305.1372375488281,293.1499938964844,293.1499938964844,278.45001220703125,37293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321449756622314,1.0,0.0,0.0,3.6141648292541504,3.61418890953064,8.71583949901833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.2939453125,0.0,1503.2510986328125,1895.4371337890625,0.0,2768.42236328125,0.8982163071632385,1.0,0.0,3.0,1.0,0.0
18016200,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8683165907859802,0.401320219039917,0.3633126020431518,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9816572070121764,0.5701501965522766,0.5414692163467407,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8912013173103333,0.4340433776378631,0.30506432056427,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8854113221168518,0.4257303476333618,0.4052482545375824,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7190085649490356,0.2222078889608383,1.0145047903060913,284.9128112792969,284.95001220703125,302.9181823730469,297.35723876953125,299.1552124023437,297.2190246582031,284.91363525390625,1.0,0.5923395156860352,0.4505037665367126,0.4505037665367126,1.0,1.0,-3.157714366912842,1.068267822265625,2.089446544647217,0.3504451215267181,0.8774635195732117,0.8774635195732117,0.0,155.05880737304688,199.0,72572.921875,0.0,2628.005126953125,1.0,278.15740966796875,282.95654296875,300.3843078613281,305.1372375488281,293.1499938964844,293.1499938964844,278.45001220703125,37293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321449756622314,1.0,0.0,0.0,3.6141648292541504,3.61418890953064,8.71583949901833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.2939453125,0.0,1503.2510986328125,1895.4371337890625,0.0,2768.42236328125,0.8982163071632385,1.0,0.0,3.0,1.0,0.0
18016260,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8448124527931213,0.4010886251926422,0.3634611964225769,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9546054005622864,0.5699530243873596,0.5410074591636658,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8667709827423096,0.4347076117992401,0.3058273196220398,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8612123727798462,0.4261690378189087,0.4061209261417389,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6987823247909546,0.2217984944581985,1.015295147895813,285.00762939453125,284.95001220703125,302.93475341796875,297.3696594238281,299.1474609375,297.2077941894531,285.00518798828125,1.0,0.6021986603736877,0.4490097463130951,0.4490097463130951,1.0,1.0,-3.1600677967071533,1.0656918287277222,2.0943760871887207,0.3470615446567535,0.9612798690795898,0.9612798690795898,0.0,171.74240112304688,199.0,71991.4140625,0.0,2722.786376953125,1.0,278.43670654296875,283.0657653808594,300.3553771972656,304.98468017578125,293.1499938964844,293.1499938964844,278.45001220703125,33020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827062726020813,1.0,0.0,0.0,3.71899151802063,3.719015598297119,9.228766089108832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.0126953125,0.0,1588.5714111328125,1895.4371337890625,0.0,2721.11962890625,0.9185354709625244,1.0,0.0,3.0,1.0,0.0
18016320,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8412100076675415,0.4010366797447204,0.3635552525520324,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9499566555023192,0.5700695514678955,0.5411950349807739,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8629983067512512,0.4348359405994415,0.3060189485549927,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8574772477149963,0.4262509942054748,0.406334787607193,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6954454779624939,0.2217257022857666,1.015562891960144,284.99871826171875,284.95001220703125,302.9378662109375,297.3720397949219,299.1466369628906,297.20672607421875,284.996826171875,1.0,0.6040601134300232,0.448725163936615,0.448725163936615,1.0,1.0,-3.1612160205841064,1.0654480457305908,2.095767974853516,0.3465769588947296,0.9610009789466858,0.9610009789466858,0.0,174.76824951171875,217.0,72048.6796875,0.0,2741.413818359375,1.0,278.4429626464844,283.0579833984375,300.3626708984375,305.0076599121094,293.1499938964844,293.1499938964844,278.1499938964844,33252.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271787762641907,1.0,0.0,0.0,3.733232259750366,3.7332565784454346,9.299579346588872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.1015625,0.0,1606.7291259765625,1895.4371337890625,0.0,2722.19873046875,0.9217455983161926,1.0,0.0,3.0,1.0,0.0
18016380,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8202627897262573,0.3997558951377868,0.3633682131767273,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.921866238117218,0.5704278945922852,0.5423048138618469,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8414915204048157,0.4348272979259491,0.3067288696765899,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8362399339675903,0.4260550737380981,0.4070976376533508,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.675933301448822,0.2208739221096038,1.0158591270446775,284.9036865234375,284.95001220703125,302.9569702148437,297.3868408203125,299.1378173828125,297.1949768066406,284.9051208496094,1.0,0.6152814626693726,0.4469465613365173,0.4469465613365173,1.0,1.0,-3.164458751678467,1.062398076057434,2.1020607948303223,0.342986136674881,0.8699788451194763,0.8699788451194763,0.0,194.048568725586,205.0,72586.453125,0.0,2852.066650390625,1.0,278.1571655273437,282.9474182128906,300.3999938964844,305.15704345703125,293.1499938964844,293.1499938964844,278.45001220703125,38439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330283761024475,1.0,0.0,0.0,3.620880603790283,3.620904684066773,8.748260142965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.59765625,0.0,1519.1168212890625,1895.4371337890625,0.0,2776.65478515625,0.9010099172592164,1.0,0.0,3.0,1.0,0.0
18016440,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8202627897262573,0.3997558951377868,0.3633682131767273,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.921866238117218,0.5704278945922852,0.5423048138618469,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8414915204048157,0.4348272979259491,0.3067288696765899,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8362399339675903,0.4260550737380981,0.4070976376533508,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.675933301448822,0.2208739221096038,1.0158591270446775,284.9036865234375,284.95001220703125,302.9569702148437,297.3868408203125,299.1378173828125,297.1949768066406,284.9051208496094,1.0,0.6152814626693726,0.4469465613365173,0.4469465613365173,1.0,1.0,-3.164458751678467,1.062398076057434,2.1020607948303223,0.342986136674881,0.8699788451194763,0.8699788451194763,0.0,194.048568725586,205.0,72586.453125,0.0,2852.066650390625,1.0,278.1571655273437,282.9474182128906,300.3999938964844,305.15704345703125,293.1499938964844,293.1499938964844,278.45001220703125,38439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330283761024475,1.0,0.0,0.0,3.620880603790283,3.620904684066773,8.748260142965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.59765625,0.0,1519.1168212890625,1895.4371337890625,0.0,2776.65478515625,0.9010099172592164,1.0,0.0,3.0,1.0,0.0
18016500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8159918189048767,0.3996070325374603,0.363128125667572,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9166339635849,0.571219265460968,0.5429211258888245,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8374888896942139,0.4352323412895202,0.3069562613964081,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8322207927703857,0.4262804090976715,0.407280683517456,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6719462871551514,0.2206152826547622,1.0149692296981812,285.01708984375,284.95001220703125,302.9662780761719,297.3941955566406,299.1366882324219,297.19439697265625,285.01837158203125,1.0,0.6170510649681091,0.4460572600364685,0.4460572600364685,1.0,1.0,-3.164334535598755,1.060200810432434,2.1041338443756104,0.3408726155757904,0.9490997195243835,0.9490997195243835,0.0,198.2117919921875,205.0,71831.4609375,0.0,2874.304443359375,1.0,278.4015197753906,283.0744323730469,300.3656921386719,304.9507141113281,293.1499938964844,293.1499938964844,278.45001220703125,34083.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827831506729126,1.0,0.0,0.0,3.6704025268554688,3.670426368713379,8.989192110675503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.287109375,0.0,1541.5694580078125,1895.4371337890625,0.0,2728.268310546875,0.9101566076278688,1.0,0.0,3.0,1.0,0.0
18016560,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8151523470878601,0.3996243774890899,0.3631580770015716,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9160610437393188,0.5721825957298279,0.5438334941864014,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8369610905647278,0.4358006715774536,0.3073563575744629,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8315865993499756,0.4266437292098999,0.4076327383518219,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6710145473480225,0.2204663157463073,1.0143264532089231,284.9970397949219,284.95001220703125,302.9754638671875,297.4014587402344,299.13848876953125,297.1958312988281,284.9953918457031,1.0,0.6175822019577026,0.4455658793449402,0.4455658793449402,1.0,1.0,-3.165598630905152,1.0594269037246704,2.1061718463897705,0.3398705124855041,0.9553080797195436,0.9553080797195436,0.0,199.15237426757807,193.0,71999.2734375,0.0,2881.990966796875,1.0,278.44287109375,283.0554504394531,300.385009765625,305.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,33579.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266200423240662,1.0,0.0,0.0,3.732280969619751,3.7323052883148193,9.294840310758444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.564453125,0.0,1608.13232421875,1895.4371337890625,0.0,2717.004150390625,0.9218554496765136,1.0,0.0,3.0,1.0,0.0
18016620,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8169153928756714,0.398635596036911,0.3623936176300049,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9198504090309144,0.5731185078620911,0.5448319911956787,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8395189642906189,0.4360561072826385,0.307606965303421,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.833940327167511,0.4266470074653625,0.407702624797821,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.672421395778656,0.2198106199502945,1.0113404989242554,284.90509033203125,284.95001220703125,302.99334716796875,297.4156188964844,299.1357116699219,297.1896057128906,284.9062805175781,1.0,0.6156096458435059,0.4445831179618835,0.4445831179618835,1.0,1.0,-3.1626839637756348,1.0559208393096924,2.106763362884521,0.3372578918933868,0.8666645884513855,0.8666645884513855,0.0,196.6780548095703,181.0,72433.8359375,0.0,2862.65380859375,1.0,278.1572265625,282.9490661621094,300.4256591796875,305.1739501953125,293.1499938964844,293.1499938964844,278.45001220703125,38601.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319147229194641,1.0,0.0,0.0,3.6122348308563232,3.612259149551392,8.706533662916627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.71484375,0.0,1510.8240966796875,1895.4371337890625,0.0,2766.27685546875,0.8992326259613037,1.0,0.0,3.0,1.0,0.0
18016680,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8169153928756714,0.398635596036911,0.3623936176300049,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9198504090309144,0.5731185078620911,0.5448319911956787,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8395189642906189,0.4360561072826385,0.307606965303421,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.833940327167511,0.4266470074653625,0.407702624797821,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.672421395778656,0.2198106199502945,1.0113404989242554,284.90509033203125,284.95001220703125,302.99334716796875,297.4156188964844,299.1357116699219,297.1896057128906,284.9062805175781,1.0,0.6156096458435059,0.4445831179618835,0.4445831179618835,1.0,1.0,-3.1626839637756348,1.0559208393096924,2.106763362884521,0.3372578918933868,0.8666645884513855,0.8666645884513855,0.0,196.6780548095703,181.0,72433.8359375,0.0,2862.65380859375,1.0,278.1572265625,282.9490661621094,300.4256591796875,305.1739501953125,293.1499938964844,293.1499938964844,278.45001220703125,38601.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319147229194641,1.0,0.0,0.0,3.6122348308563232,3.612259149551392,8.706533662916627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.71484375,0.0,1510.8240966796875,1895.4371337890625,0.0,2766.27685546875,0.8992326259613037,1.0,0.0,3.0,1.0,0.0
18016740,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8238565921783447,0.3988136649131775,0.3620147109031677,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9308044910430908,0.5750864744186401,0.5461400747299194,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8474289178848267,0.4372910261154175,0.3080726563930511,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8414937257766724,0.4274811744689941,0.4079887568950653,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.67847740650177,0.2196588814258575,1.0086398124694824,284.9966735839844,284.95001220703125,303.0106201171875,297.4291381835937,299.1396789550781,297.1935729980469,284.9949645996094,1.0,0.611320436000824,0.4436003565788269,0.4436003565788269,1.0,1.0,-3.1614511013031006,1.0530614852905271,2.108389616012573,0.3347387313842773,0.9512409567832948,0.9512409567832948,0.0,189.44891357421875,169.0,71827.5546875,0.0,2821.151611328125,1.0,278.4429016113281,283.05621337890625,300.4114990234375,305.0423889160156,293.1499938964844,293.1499938964844,278.1499938964844,33635.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252632021903992,1.0,0.0,0.0,3.7227838039398193,3.722808122634888,9.247597745343228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.5732421875,0.0,1597.6190185546875,1895.4371337890625,0.0,2704.396240234375,0.9196640253067015,1.0,0.0,3.0,1.0,0.0
18016800,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8238565921783447,0.3988136649131775,0.3620147109031677,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9308044910430908,0.5750864744186401,0.5461400747299194,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8474289178848267,0.4372910261154175,0.3080726563930511,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8414937257766724,0.4274811744689941,0.4079887568950653,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.67847740650177,0.2196588814258575,1.0086398124694824,284.9966735839844,284.95001220703125,303.0106201171875,297.4291381835937,299.1396789550781,297.1935729980469,284.9949645996094,1.0,0.611320436000824,0.4436003565788269,0.4436003565788269,1.0,1.0,-3.1614511013031006,1.0530614852905271,2.108389616012573,0.3347387313842773,0.9512409567832948,0.9512409567832948,0.0,189.44891357421875,169.0,71827.5546875,0.0,2821.151611328125,1.0,278.4429016113281,283.05621337890625,300.4114990234375,305.0423889160156,293.1499938964844,293.1499938964844,278.1499938964844,33635.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252632021903992,1.0,0.0,0.0,3.7227838039398193,3.722808122634888,9.247597745343228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.5732421875,0.0,1597.6190185546875,1895.4371337890625,0.0,2704.396240234375,0.9196640253067015,1.0,0.0,3.0,1.0,0.0
18016860,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8328065872192383,0.398029625415802,0.3612101078033447,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9446897506713868,0.5761226415634155,0.5469912886619568,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8578274250030518,0.4377383291721344,0.3082727491855621,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8514912128448486,0.4276552498340606,0.4079797267913818,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.686697781085968,0.2192282527685165,1.0054855346679688,284.9067687988281,284.95001220703125,303.0272827148437,297.4417724609375,299.1376342773437,297.1891174316406,284.9078674316406,1.0,0.6057217121124268,0.4426417648792267,0.4426417648792267,1.0,1.0,-3.157952070236206,1.0493824481964111,2.108569622039795,0.3320969343185425,0.8645567893981934,0.8645567893981934,0.0,180.4396209716797,157.0,72247.03125,0.0,2765.496337890625,1.0,278.15728759765625,282.9520263671875,300.45147705078125,305.18817138671875,293.1499938964844,293.1499938964844,278.45001220703125,38598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305093050003052,1.0,0.0,0.0,3.600881099700928,3.600905179977417,8.651887242194789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.92578125,0.0,1498.3856201171875,1895.4371337890625,0.0,2753.1875,0.8967257738113403,1.0,0.0,3.0,1.0,0.0
18016920,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8328065872192383,0.398029625415802,0.3612101078033447,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9446897506713868,0.5761226415634155,0.5469912886619568,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8578274250030518,0.4377383291721344,0.3082727491855621,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8514912128448486,0.4276552498340606,0.4079797267913818,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.686697781085968,0.2192282527685165,1.0054855346679688,284.9067687988281,284.95001220703125,303.0272827148437,297.4417724609375,299.1376342773437,297.1891174316406,284.9078674316406,1.0,0.6057217121124268,0.4426417648792267,0.4426417648792267,1.0,1.0,-3.157952070236206,1.0493824481964111,2.108569622039795,0.3320969343185425,0.8645567893981934,0.8645567893981934,0.0,180.4396209716797,157.0,72247.03125,0.0,2765.496337890625,1.0,278.15728759765625,282.9520263671875,300.45147705078125,305.18817138671875,293.1499938964844,293.1499938964844,278.45001220703125,38598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305093050003052,1.0,0.0,0.0,3.600881099700928,3.600905179977417,8.651887242194789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.92578125,0.0,1498.3856201171875,1895.4371337890625,0.0,2753.1875,0.8967257738113403,1.0,0.0,3.0,1.0,0.0
18016980,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8453608155250549,0.3983244299888611,0.3608222901821136,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.962221622467041,0.5781285166740417,0.5482114553451538,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8722587823867798,0.4391138553619385,0.3087441623210907,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8653711676597595,0.4285916686058044,0.4082386195659637,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6980622410774231,0.2192472219467163,1.0029536485671997,284.9967346191406,284.95001220703125,303.0433349609375,297.45330810546875,299.141845703125,297.19403076171875,284.9950256347656,1.0,0.599456787109375,0.4416831433773041,0.4416831433773041,1.0,1.0,-3.156779289245605,1.046594262123108,2.110184907913208,0.3296503126621246,0.9485065937042236,0.9485065937042236,0.0,169.67880249023438,145.0,71655.9296875,0.0,2705.191162109375,1.0,278.4428100585937,283.0575866699219,300.4359741210937,305.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,33615.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239215016365051,1.0,0.0,0.0,3.712711095809937,3.712735414505005,9.19762328521756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.5478515625,0.0,1585.9134521484375,1895.4371337890625,0.0,2691.937255859375,0.9173768162727356,1.0,0.0,3.0,1.0,0.0
18017040,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8453608155250549,0.3983244299888611,0.3608222901821136,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.962221622467041,0.5781285166740417,0.5482114553451538,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8722587823867798,0.4391138553619385,0.3087441623210907,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8653711676597595,0.4285916686058044,0.4082386195659637,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6980622410774231,0.2192472219467163,1.0029536485671997,284.9967346191406,284.95001220703125,303.0433349609375,297.45330810546875,299.141845703125,297.19403076171875,284.9950256347656,1.0,0.599456787109375,0.4416831433773041,0.4416831433773041,1.0,1.0,-3.156779289245605,1.046594262123108,2.110184907913208,0.3296503126621246,0.9485065937042236,0.9485065937042236,0.0,169.67880249023438,145.0,71655.9296875,0.0,2705.191162109375,1.0,278.4428100585937,283.0575866699219,300.4359741210937,305.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,33615.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239215016365051,1.0,0.0,0.0,3.712711095809937,3.712735414505005,9.19762328521756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.5478515625,0.0,1585.9134521484375,1895.4371337890625,0.0,2691.937255859375,0.9173768162727356,1.0,0.0,3.0,1.0,0.0
18017100,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8526009917259216,0.3980182111263275,0.3606053292751312,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9712993502616882,0.5786910653114319,0.548784613609314,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8805379867553711,0.4394302368164062,0.3089742362499237,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8733761310577393,0.4287540316581726,0.4083695411682129,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.704524576663971,0.219127744436264,1.001853108406067,284.86944580078125,284.95001220703125,303.0511474609375,297.4585876464844,299.1412048339844,297.1925964355469,284.8681335449219,1.0,0.596207857131958,0.4412038326263428,0.4412038326263428,1.0,1.0,-3.156324625015259,1.0452392101287842,2.1110854148864746,0.3285538852214813,0.858151912689209,0.858151912689209,0.0,164.12521362304688,145.0,72402.8515625,0.0,2674.3759765625,1.0,278.1965026855469,282.9169311523437,300.48345947265625,305.2794494628906,293.1499938964844,293.1499938964844,278.1499938964844,38092.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288024663925171,1.0,0.0,0.0,3.6678624153137207,3.667886972427368,8.976755339062947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.310546875,0.0,1568.866943359375,1895.4371337890625,0.0,2737.30078125,0.9085216522216796,1.0,0.0,3.0,1.0,0.0
18017160,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8597239255905151,0.3976230025291443,0.3600243628025055,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9796099066734314,0.5791597962379456,0.5489903092384338,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.888715386390686,0.4396678507328033,0.3089664578437805,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8813266158103943,0.4288306534290313,0.4082215428352356,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7107737064361572,0.2189485877752304,1.0000687837600708,284.907470703125,284.95001220703125,303.05877685546875,297.4635009765625,299.1397399902344,297.19000244140625,284.9085998535156,1.0,0.592764139175415,0.4407544434070587,0.4407544434070587,1.0,1.0,-3.153542280197144,1.043077826499939,2.110464572906494,0.3271166980266571,0.8627397418022156,0.8627397418022156,0.0,158.7769775390625,133.0,72076.0703125,0.0,2640.079345703125,1.0,278.1576232910156,282.9540710449219,300.4737548828125,305.2004699707031,293.1499938964844,293.1499938964844,278.45001220703125,38579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292730450630188,1.0,0.0,0.0,3.591093063354492,3.5911169052124023,8.604915819887538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.6005859375,0.0,1487.6036376953125,1895.4371337890625,0.0,2741.679443359375,0.8945062160491943,1.0,0.0,3.0,1.0,0.0
18017220,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8788123726844788,0.3979651033878326,0.359649121761322,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9978954195976256,0.5811271667480469,0.5501415133476257,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9100753664970398,0.4411201477050781,0.3094674348831177,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9018760919570924,0.429802805185318,0.4084809720516205,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7255951166152954,0.2190645039081573,0.9978200793266296,284.9964294433594,284.95001220703125,303.0736389160156,297.4721374511719,299.143798828125,297.1949462890625,284.9947204589844,1.0,0.5858773589134216,0.4398556351661682,0.4398556351661682,1.0,1.0,-3.1526670455932617,1.0405395030975342,2.1121275424957275,0.3248526155948639,0.946151614189148,0.946151614189148,0.0,147.00611877441406,121.0,71500.78125,0.0,2575.0615234375,1.0,278.4427490234375,283.0584411621094,300.4555358886719,305.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,33596.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228400349617004,1.0,0.0,0.0,3.703941345214844,3.703965425491333,9.154222766483144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.9912109375,0.0,1575.76318359375,1895.4371337890625,0.0,2681.900390625,0.9153844714164734,1.0,0.0,3.0,1.0,0.0
18017280,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8788123726844788,0.3979651033878326,0.359649121761322,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9978954195976256,0.5811271667480469,0.5501415133476257,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9100753664970398,0.4411201477050781,0.3094674348831177,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9018760919570924,0.429802805185318,0.4084809720516205,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7255951166152954,0.2190645039081573,0.9978200793266296,284.9964294433594,284.95001220703125,303.0736389160156,297.4721374511719,299.143798828125,297.1949462890625,284.9947204589844,1.0,0.5858773589134216,0.4398556351661682,0.4398556351661682,1.0,1.0,-3.1526670455932617,1.0405395030975342,2.1121275424957275,0.3248526155948639,0.946151614189148,0.946151614189148,0.0,147.00611877441406,121.0,71500.78125,0.0,2575.0615234375,1.0,278.4427490234375,283.0584411621094,300.4555358886719,305.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,33596.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228400349617004,1.0,0.0,0.0,3.703941345214844,3.703965425491333,9.154222766483144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.9912109375,0.0,1575.76318359375,1895.4371337890625,0.0,2681.900390625,0.9153844714164734,1.0,0.0,3.0,1.0,0.0
18017340,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8921510577201843,0.3971637189388275,0.3589399456977844,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.5839620232582092,0.5300891399383545,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9266299605369568,0.4416046142578125,0.3097786605358124,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9172525405883788,0.4299422800540924,0.4085525572299957,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7354832291603088,0.2187444865703582,0.9956539273262024,284.8931579589844,284.95001220703125,303.087890625,297.47900390625,299.14404296875,297.197998046875,284.8951416015625,1.0,0.5772672295570374,0.4389568269252777,0.4389568269252777,1.0,1.0,-3.125210762023926,1.0279810428619385,2.097229719161988,0.3187099695205688,0.8469032645225525,0.8469032645225525,0.0,138.64479064941406,109.0,71382.328125,0.0,2477.532470703125,1.0,278.1578063964844,282.950927734375,300.48712158203125,305.1822509765625,293.1499938964844,293.1499938964844,278.45001220703125,39452.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278856873512268,1.0,0.0,0.0,3.557145833969116,3.5571696758270264,8.442997341262526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.6357421875,0.0,1457.475341796875,1895.4371337890625,0.0,2728.772216796875,0.8874373435974121,1.0,0.0,3.0,1.0,0.0
18017400,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8921510577201843,0.3971637189388275,0.3589399456977844,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.5839620232582092,0.5300891399383545,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9266299605369568,0.4416046142578125,0.3097786605358124,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9172525405883788,0.4299422800540924,0.4085525572299957,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7354832291603088,0.2187444865703582,0.9956539273262024,284.8931579589844,284.95001220703125,303.087890625,297.47900390625,299.14404296875,297.197998046875,284.8951416015625,1.0,0.5772672295570374,0.4389568269252777,0.4389568269252777,1.0,1.0,-3.125210762023926,1.0279810428619385,2.097229719161988,0.3187099695205688,0.8469032645225525,0.8469032645225525,0.0,138.64479064941406,109.0,71382.328125,0.0,2477.532470703125,1.0,278.1578063964844,282.950927734375,300.48712158203125,305.1822509765625,293.1499938964844,293.1499938964844,278.45001220703125,39452.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278856873512268,1.0,0.0,0.0,3.557145833969116,3.5571696758270264,8.442997341262526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.6357421875,0.0,1457.475341796875,1895.4371337890625,0.0,2728.772216796875,0.8874373435974121,1.0,0.0,3.0,1.0,0.0
18017460,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9071646928787231,0.3973221480846405,0.3585860729217529,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.5903152227401733,0.5046434998512268,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9449245929718018,0.44281667470932,0.3102587163448334,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9351545572280884,0.4306863844394684,0.4087964594364166,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7465173602104187,0.2188062369823455,0.9940654039382936,284.9737548828125,284.95001220703125,303.1004333496094,297.4835510253906,299.1589050292969,297.22222900390625,284.9716491699219,1.0,0.5680176019668579,0.4383867979049682,0.4383867979049682,1.0,1.0,-3.093557834625244,1.014618158340454,2.07893967628479,0.3128468692302704,0.9114137291908264,0.9114137291908264,0.0,130.3388671875,109.0,70202.125,0.0,2373.47314453125,1.0,278.4391784667969,283.0545349121094,300.4569702148437,304.993896484375,293.1499938964844,293.1499938964844,278.45001220703125,34531.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200467228889465,1.0,0.0,0.0,3.636136054992676,3.636159658432007,8.822132144814532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.4345703125,0.0,1506.853759765625,1895.4371337890625,0.0,2656.001953125,0.9007077813148499,1.0,0.0,3.0,1.0,0.0
