time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9087420105934144,0.3973212242126465,0.3585788309574127,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9990000128746032,0.5909838676452637,0.5022285580635071,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.946692943572998,0.4429108202457428,0.3103165626525879,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9369242191314696,0.4307430684566498,0.4088366031646728,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7476386427879333,0.2188132405281067,0.9939931631088256,284.97003173828125,284.95001220703125,303.1015014648437,297.4838562011719,299.1604919433594,297.22479248046875,284.96832275390625,1.0,0.5671712160110474,0.4383372366428375,0.4383372366428375,1.0,1.0,-3.090677261352539,1.0134116411209106,2.077265739440918,0.3122970461845398,0.9101064205169678,0.9101064205169678,0.0,129.57281494140625,112.0,70152.6328125,0.0,2364.076171875,1.0,278.44189453125,283.05255126953125,300.46002197265625,304.9993896484375,293.1499938964844,293.1499938964844,278.1499938964844,34703.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199173212051392,1.0,0.0,0.0,3.637252330780029,3.63727593421936,8.827548754197778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.3515625,0.0,1509.3671875,1895.4371337890625,0.0,2654.803466796875,0.9011622071266174,1.0,0.0,3.0,1.0,0.0
18017580,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.920101761817932,0.3966595530509949,0.3579731583595276,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.5989809632301331,0.485180914402008,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9590891003608704,0.4435367882251739,0.310720294713974,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.949387550354004,0.430972546339035,0.408997118473053,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7557104825973511,0.218694657087326,0.9928420186042786,284.9075927734375,284.95001220703125,303.1145324707031,297.4864807128906,299.17791748046875,297.2518005371094,284.90740966796875,1.0,0.5613998770713806,0.4377176463603973,0.4377176463603973,1.0,1.0,-3.0687267780303955,1.003653049468994,2.0650737285614014,0.3072799742221832,0.834303617477417,0.834303617477417,0.0,124.1786651611328,130.0,70001.4140625,0.0,2295.35107421875,1.0,278.1583557128906,282.9806823730469,300.4866027832031,305.0841064453125,293.1499938964844,293.1499938964844,278.45001220703125,39195.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823108434677124,1.0,0.0,0.0,3.4701948165893555,3.470217704772949,8.035280529838928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.287109375,0.0,1364.9066162109375,1895.4371337890625,0.0,2684.390625,0.8682734966278076,1.0,0.0,3.0,1.0,0.0
18017640,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.920101761817932,0.3966595530509949,0.3579731583595276,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.5989809632301331,0.485180914402008,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9590891003608704,0.4435367882251739,0.310720294713974,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.949387550354004,0.430972546339035,0.408997118473053,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7557104825973511,0.218694657087326,0.9928420186042786,284.9075927734375,284.95001220703125,303.1145324707031,297.4864807128906,299.17791748046875,297.2518005371094,284.90740966796875,1.0,0.5613998770713806,0.4377176463603973,0.4377176463603973,1.0,1.0,-3.0687267780303955,1.003653049468994,2.0650737285614014,0.3072799742221832,0.834303617477417,0.834303617477417,0.0,124.1786651611328,130.0,70001.4140625,0.0,2295.35107421875,1.0,278.1583557128906,282.9806823730469,300.4866027832031,305.0841064453125,293.1499938964844,293.1499938964844,278.45001220703125,39195.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823108434677124,1.0,0.0,0.0,3.4701948165893555,3.470217704772949,8.035280529838928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.287109375,0.0,1364.9066162109375,1895.4371337890625,0.0,2684.390625,0.8682734966278076,1.0,0.0,3.0,1.0,0.0
18017700,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9202831983566284,0.3968116641044616,0.3578762710094452,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6028728485107422,0.4848023951053619,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9597301483154296,0.4442704916000366,0.311070442199707,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.949874758720398,0.4314316511154175,0.4092463254928589,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7559348940849304,0.2188398689031601,0.9929731488227844,285.0169677734375,284.95001220703125,303.1208190917969,297.48687744140625,299.188232421875,297.2661437988281,285.017333984375,1.0,0.5618032217025757,0.4374078512191772,0.4374078512191772,1.0,1.0,-3.0690057277679443,1.0030299425125122,2.0659756660461426,0.306319922208786,0.9109180569648744,0.9109180569648744,0.0,124.07727813720705,130.0,69361.4609375,0.0,2295.353515625,1.0,278.397216796875,283.1026611328125,300.4491271972656,304.87506103515625,293.1499938964844,293.1499938964844,278.45001220703125,34110.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171670436859131,1.0,0.0,0.0,3.521028995513916,3.521051406860352,8.27241876777407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.0869140625,0.0,1380.722412109375,1895.4371337890625,0.0,2629.34423828125,0.8770033121109009,1.0,0.0,3.0,1.0,0.0
18017760,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9175987839698792,0.3970361053943634,0.3581386804580688,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6059978008270264,0.4888474941253662,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9575784802436828,0.4450787007808685,0.3116723597049713,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9474246501922609,0.4319681525230407,0.4097967743873596,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7541691064834595,0.2190506905317306,0.994074523448944,284.9971008300781,284.95001220703125,303.1269836425781,297.48663330078125,299.1970520019531,297.2763977050781,284.9964294433594,1.0,0.5638818740844727,0.4372626841068268,0.4372626841068268,1.0,1.0,-3.076880931854248,1.0056250095367432,2.071255922317505,0.3070602416992187,0.9166082143783568,0.9166082143783568,0.0,125.44186401367188,148.0,69653.84375,0.0,2316.931640625,1.0,278.44158935546875,283.0835266113281,300.46636962890625,304.9521179199219,293.1499938964844,293.1499938964844,278.1499938964844,33518.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815849244594574,1.0,0.0,0.0,3.586871385574341,3.5868942737579346,8.584694910496182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8984375,0.0,1445.8148193359375,1895.4371337890625,0.0,2617.159423828125,0.8891389966011047,1.0,0.0,3.0,1.0,0.0
18017820,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9036816954612732,0.3964495956897735,0.358029156923294,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6084550023078918,0.5093543529510498,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9441537261009216,0.4458089768886566,0.3124777376651764,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9332767724990844,0.4322865605354309,0.4104779362678528,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7446720004081726,0.2190276235342025,0.995527684688568,284.93218994140625,284.95001220703125,303.1387939453125,297.4841003417969,299.19873046875,297.2713928222656,284.9330749511719,1.0,0.5718590021133423,0.4369723200798034,0.4369723200798034,1.0,1.0,-3.10492205619812,1.0154660940170288,2.0894558429718018,0.3105755746364593,0.8577002882957458,0.8577002882957458,0.0,132.04574584960938,166.0,70723.25,0.0,2403.818115234375,1.0,278.1582946777344,282.9912109375,300.5011291503906,305.12652587890625,293.1499938964844,293.1499938964844,278.45001220703125,37389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225610256195068,1.0,0.0,0.0,3.498337745666504,3.4983606338500977,8.166139195964206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.8525390625,0.0,1380.8536376953125,1895.4371337890625,0.0,2679.3115234375,0.8732178807258606,1.0,0.0,3.0,1.0,0.0
18017880,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9036816954612732,0.3964495956897735,0.358029156923294,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6084550023078918,0.5093543529510498,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9441537261009216,0.4458089768886566,0.3124777376651764,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9332767724990844,0.4322865605354309,0.4104779362678528,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7446720004081726,0.2190276235342025,0.995527684688568,284.93218994140625,284.95001220703125,303.1387939453125,297.4841003417969,299.19873046875,297.2713928222656,284.9330749511719,1.0,0.5718590021133423,0.4369723200798034,0.4369723200798034,1.0,1.0,-3.10492205619812,1.0154660940170288,2.0894558429718018,0.3105755746364593,0.8577002882957458,0.8577002882957458,0.0,132.04574584960938,166.0,70723.25,0.0,2403.818115234375,1.0,278.1582946777344,282.9912109375,300.5011291503906,305.12652587890625,293.1499938964844,293.1499938964844,278.45001220703125,37389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225610256195068,1.0,0.0,0.0,3.498337745666504,3.4983606338500977,8.166139195964206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.8525390625,0.0,1380.8536376953125,1895.4371337890625,0.0,2679.3115234375,0.8732178807258606,1.0,0.0,3.0,1.0,0.0
18017940,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8863625526428223,0.3967407047748565,0.3584120273590088,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6077108383178711,0.5394574403762817,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.92475688457489,0.4472925066947937,0.3136203587055206,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.913676619529724,0.433220237493515,0.4115320146083832,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7319651246070862,0.2192109078168869,0.9976337552070618,285.0252990722656,284.95001220703125,303.1499938964844,297.4786682128906,299.1926574707031,297.2533569335937,285.0247497558594,1.0,0.583583414554596,0.4366819560527801,0.4366819560527801,1.0,1.0,-3.1467323303222656,1.0304412841796875,2.116291046142578,0.3161456286907196,0.9600356221199036,0.9600356221199036,0.0,142.19444274902344,169.0,71092.1640625,0.0,2537.730224609375,1.0,278.4414367675781,283.08599853515625,300.4767761230469,305.0474853515625,293.1499938964844,293.1499938964844,278.1499938964844,32288.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190874457359314,1.0,0.0,0.0,3.659666776657105,3.659690141677856,8.936683570937021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.876953125,0.0,1516.108154296875,1895.4371337890625,0.0,2647.1171875,0.9048756957054138,1.0,0.0,3.0,1.0,0.0
18018000,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8863625526428223,0.3967407047748565,0.3584120273590088,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6077108383178711,0.5394574403762817,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.92475688457489,0.4472925066947937,0.3136203587055206,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.913676619529724,0.433220237493515,0.4115320146083832,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7319651246070862,0.2192109078168869,0.9976337552070618,285.0252990722656,284.95001220703125,303.1499938964844,297.4786682128906,299.1926574707031,297.2533569335937,285.0247497558594,1.0,0.583583414554596,0.4366819560527801,0.4366819560527801,1.0,1.0,-3.1467323303222656,1.0304412841796875,2.116291046142578,0.3161456286907196,0.9600356221199036,0.9600356221199036,0.0,142.19444274902344,169.0,71092.1640625,0.0,2537.730224609375,1.0,278.4414367675781,283.08599853515625,300.4767761230469,305.0474853515625,293.1499938964844,293.1499938964844,278.1499938964844,32288.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190874457359314,1.0,0.0,0.0,3.659666776657105,3.659690141677856,8.936683570937021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.876953125,0.0,1516.108154296875,1895.4371337890625,0.0,2647.1171875,0.9048756957054138,1.0,0.0,3.0,1.0,0.0
18018060,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8801235556602478,0.3998255133628845,0.3608968555927276,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6087998747825623,0.5545567274093628,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9181772470474244,0.4518533945083618,0.3165128231048584,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9072959423065186,0.4375092983245849,0.4151231050491333,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7292851805686951,0.2234123647212982,1.013420820236206,284.9341125488281,284.95001220703125,303.1603088378906,297.4705505371094,299.1981201171875,297.2601013183594,284.93572998046875,1.0,0.5933937430381775,0.4351882636547088,0.4351882636547088,1.0,1.0,-3.194652318954468,1.0447129011154177,2.1499392986297607,0.3198357224464416,0.8926146626472473,0.8926146626472473,0.0,148.60546875,172.0,72826.2265625,0.0,2666.880859375,1.0,278.15740966796875,282.9598388671875,300.50213623046875,305.260986328125,293.1499938964844,293.1499938964844,278.45001220703125,36483.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828669011592865,1.0,0.0,0.0,3.62448000907898,3.6245038509368896,8.765661618781451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.9970703125,0.0,1508.5535888671875,1895.4371337890625,0.0,2736.058837890625,0.9003857374191284,1.0,0.0,3.0,1.0,0.0
18018120,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8801235556602478,0.3998255133628845,0.3608968555927276,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6087998747825623,0.5545567274093628,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9181772470474244,0.4518533945083618,0.3165128231048584,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9072959423065186,0.4375092983245849,0.4151231050491333,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7292851805686951,0.2234123647212982,1.013420820236206,284.9341125488281,284.95001220703125,303.1603088378906,297.4705505371094,299.1981201171875,297.2601013183594,284.93572998046875,1.0,0.5933937430381775,0.4351882636547088,0.4351882636547088,1.0,1.0,-3.194652318954468,1.0447129011154177,2.1499392986297607,0.3198357224464416,0.8926146626472473,0.8926146626472473,0.0,148.60546875,172.0,72826.2265625,0.0,2666.880859375,1.0,278.15740966796875,282.9598388671875,300.50213623046875,305.260986328125,293.1499938964844,293.1499938964844,278.45001220703125,36483.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828669011592865,1.0,0.0,0.0,3.62448000907898,3.6245038509368896,8.765661618781451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.9970703125,0.0,1508.5535888671875,1895.4371337890625,0.0,2736.058837890625,0.9003857374191284,1.0,0.0,3.0,1.0,0.0
18018180,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8750170469284058,0.4018383026123047,0.3629155158996582,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6097261309623718,0.567304790019989,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9130625128746032,0.4552566111087799,0.3190776407718658,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9024837017059326,0.4405839741230011,0.4183056354522705,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7273516058921814,0.2262187153100967,1.02782940864563,285.0404357910156,284.95001220703125,303.1694641113281,297.4602966308594,299.1987609863281,297.2618713378906,285.03912353515625,1.0,0.602055013179779,0.4336945712566376,0.4336945712566376,1.0,1.0,-3.236651659011841,1.0565359592437744,2.1801156997680664,0.3224908113479614,1.0,1.0,0.0,154.2082061767578,175.0,73163.2578125,0.0,2782.931640625,1.0,278.4432373046875,283.0660400390625,300.465576171875,305.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,32245.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267481327056885,1.0,0.0,0.0,3.78462553024292,3.784650087356568,9.557385283187614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.16796875,0.0,1659.0416259765625,1895.4371337890625,0.0,2718.19482421875,0.932672083377838,1.0,0.0,3.0,1.0,0.0
18018240,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8750170469284058,0.4018383026123047,0.3629155158996582,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6097261309623718,0.567304790019989,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9130625128746032,0.4552566111087799,0.3190776407718658,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9024837017059326,0.4405839741230011,0.4183056354522705,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7273516058921814,0.2262187153100967,1.02782940864563,285.0404357910156,284.95001220703125,303.1694641113281,297.4602966308594,299.1987609863281,297.2618713378906,285.03912353515625,1.0,0.602055013179779,0.4336945712566376,0.4336945712566376,1.0,1.0,-3.236651659011841,1.0565359592437744,2.1801156997680664,0.3224908113479614,1.0,1.0,0.0,154.2082061767578,175.0,73163.2578125,0.0,2782.931640625,1.0,278.4432373046875,283.0660400390625,300.465576171875,305.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,32245.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267481327056885,1.0,0.0,0.0,3.78462553024292,3.784650087356568,9.557385283187614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.16796875,0.0,1659.0416259765625,1895.4371337890625,0.0,2718.19482421875,0.932672083377838,1.0,0.0,3.0,1.0,0.0
18018300,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.872059166431427,0.4020601511001587,0.3635463416576385,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6093769073486328,0.5739433765411377,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9100880026817322,0.4561874568462372,0.3200464844703674,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8997249603271484,0.4414454102516174,0.4195034801959991,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7258513569831848,0.2270678877830505,1.033070087432861,284.90118408203125,284.95001220703125,303.1736145019531,297.45440673828125,299.1941223144531,297.256103515625,284.897216796875,1.0,0.6059200167655945,0.4329477250576019,0.4329477250576019,1.0,1.0,-3.254307985305786,1.0611584186553955,2.1931498050689697,0.3233232498168945,0.9229919910430908,0.9229919910430908,0.0,157.01617431640625,175.0,74578.9140625,0.0,2835.05908203125,1.0,278.1950378417969,282.902587890625,300.5006103515625,305.42559814453125,293.1499938964844,293.1499938964844,278.1499938964844,35304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337048292160034,1.0,0.0,0.0,3.794159889221192,3.794185161590576,9.605601007933728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.1171875,0.0,1694.1396484375,1895.4371337890625,0.0,2782.960205078125,0.9355394244194032,1.0,0.0,3.0,1.0,0.0
18018360,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8667842745780945,0.4019352197647095,0.3636423349380493,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9968685507774352,0.6085926294326782,0.5770041942596436,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9046407341957092,0.4567316770553589,0.3206050992012024,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8945931196212769,0.4419508576393127,0.4202211201190948,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.722500205039978,0.2275999337434768,1.0366474390029907,284.909912109375,284.95001220703125,303.177490234375,297.447998046875,299.1859741210937,297.24713134765625,284.9110717773437,1.0,0.6091542840003967,0.432052731513977,0.432052731513977,1.0,1.0,-3.2638721466064453,1.0623899698257446,2.2014822959899902,0.3228210210800171,0.9124622941017152,0.9124622941017152,0.0,160.74111938476562,178.0,74607.90625,0.0,2875.862548828125,1.0,278.1566772460937,282.9093017578125,300.4804382324219,305.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36930.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364388346672058,1.0,0.0,0.0,3.751513719558716,3.7515389919281006,9.390881814397288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.1435546875,0.0,1656.2257080078125,1895.4371337890625,0.0,2808.46240234375,0.9286909103393556,1.0,0.0,3.0,1.0,0.0
18018420,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8574312925338745,0.4021012187004089,0.3639292418956756,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9881678819656372,0.6085196137428284,0.5767756700515747,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.895263135433197,0.4580794870853424,0.3216744363307953,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8852848410606384,0.4431020319461822,0.4215151071548462,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7160162329673767,0.2284850925207138,1.0420167446136477,284.933837890625,284.95001220703125,303.1844482421875,297.4338073730469,299.1748352050781,297.2386474609375,284.9346618652344,1.0,0.6140781044960022,0.4302627444267273,0.4302627444267273,1.0,1.0,-3.273333787918091,1.061245322227478,2.2120885848999023,0.3196186125278473,0.9107194542884828,0.9107194542884828,0.0,167.49928283691406,181.0,74544.78125,0.0,2933.4931640625,1.0,278.1502990722656,282.9294128417969,300.4422302246094,305.3049621582031,293.1499938964844,293.1499938964844,278.1499938964844,36613.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373679518699646,1.0,0.0,0.0,3.727051258087158,3.7270760536193848,9.268810572393704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.630859375,0.0,1625.2830810546875,1895.4371337890625,0.0,2817.134033203125,0.9230231046676636,1.0,0.0,3.0,1.0,0.0
18018480,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8574312925338745,0.4021012187004089,0.3639292418956756,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9881678819656372,0.6085196137428284,0.5767756700515747,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.895263135433197,0.4580794870853424,0.3216744363307953,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8852848410606384,0.4431020319461822,0.4215151071548462,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7160162329673767,0.2284850925207138,1.0420167446136477,284.933837890625,284.95001220703125,303.1844482421875,297.4338073730469,299.1748352050781,297.2386474609375,284.9346618652344,1.0,0.6140781044960022,0.4302627444267273,0.4302627444267273,1.0,1.0,-3.273333787918091,1.061245322227478,2.2120885848999023,0.3196186125278473,0.9107194542884828,0.9107194542884828,0.0,167.49928283691406,181.0,74544.78125,0.0,2933.4931640625,1.0,278.1502990722656,282.9294128417969,300.4422302246094,305.3049621582031,293.1499938964844,293.1499938964844,278.1499938964844,36613.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373679518699646,1.0,0.0,0.0,3.727051258087158,3.7270760536193848,9.268810572393704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.630859375,0.0,1625.2830810546875,1895.4371337890625,0.0,2817.134033203125,0.9230231046676636,1.0,0.0,3.0,1.0,0.0
18018540,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8512932658195496,0.4024140536785126,0.3643632531166076,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9820533394813538,0.609257161617279,0.5775032639503479,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8892174959182739,0.4595444500446319,0.322812408208847,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8792203664779663,0.4443162083625793,0.422830194234848,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7115411758422852,0.2292652428150177,1.046492338180542,284.9474182128906,284.95001220703125,303.1903991699219,297.41778564453125,299.166259765625,297.2345275878906,284.94775390625,1.0,0.6181126236915588,0.4284727573394775,0.4284727573394775,1.0,1.0,-3.283061981201172,1.0601496696472168,2.222912311553955,0.3164597153663635,0.9143493175506592,0.9143493175506592,0.0,172.5803985595703,184.0,74545.5078125,0.0,2982.7021484375,1.0,278.1499938964844,282.9393310546875,300.4210510253906,305.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378690481185913,1.0,0.0,0.0,3.7198128700256334,3.719837665557861,9.232843467543715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.599609375,0.0,1613.6697998046875,1895.4371337890625,0.0,2821.812255859375,0.921092689037323,1.0,0.0,3.0,1.0,0.0
18018600,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8512932658195496,0.4024140536785126,0.3643632531166076,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9820533394813538,0.609257161617279,0.5775032639503479,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8892174959182739,0.4595444500446319,0.322812408208847,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8792203664779663,0.4443162083625793,0.422830194234848,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7115411758422852,0.2292652428150177,1.046492338180542,284.9474182128906,284.95001220703125,303.1903991699219,297.41778564453125,299.166259765625,297.2345275878906,284.94775390625,1.0,0.6181126236915588,0.4284727573394775,0.4284727573394775,1.0,1.0,-3.283061981201172,1.0601496696472168,2.222912311553955,0.3164597153663635,0.9143493175506592,0.9143493175506592,0.0,172.5803985595703,184.0,74545.5078125,0.0,2982.7021484375,1.0,278.1499938964844,282.9393310546875,300.4210510253906,305.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378690481185913,1.0,0.0,0.0,3.7198128700256334,3.719837665557861,9.232843467543715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.599609375,0.0,1613.6697998046875,1895.4371337890625,0.0,2821.812255859375,0.921092689037323,1.0,0.0,3.0,1.0,0.0
18018660,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8466722369194031,0.402686208486557,0.3647598624229431,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9772863984107972,0.6101818680763245,0.5784983038902283,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8847851753234863,0.4609727263450622,0.3239210247993469,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8747433423995972,0.4454843997955322,0.4240878820419311,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7080314755439758,0.2299451380968094,1.0503352880477903,284.9520263671875,284.95001220703125,303.19537353515625,297.4001159667969,299.1607971191406,297.2312927246094,284.9521789550781,1.0,0.621563732624054,0.4273409247398376,0.4273409247398376,1.0,1.0,-3.2922043800354004,1.060468673706055,2.2317357063293457,0.3148609101772308,0.9178938269615172,0.9178938269615172,0.0,176.74050903320312,187.0,74611.7421875,0.0,3025.73388671875,1.0,278.1499938964844,282.94061279296875,300.4037170410156,305.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,35954.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385821580886841,1.0,0.0,0.0,3.7224020957946777,3.722426891326904,9.245701448890032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.2138671875,0.0,1614.8729248046875,1895.4371337890625,0.0,2828.47119140625,0.9214918613433838,1.0,0.0,3.0,1.0,0.0
18018720,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8466722369194031,0.402686208486557,0.3647598624229431,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9772863984107972,0.6101818680763245,0.5784983038902283,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8847851753234863,0.4609727263450622,0.3239210247993469,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8747433423995972,0.4454843997955322,0.4240878820419311,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7080314755439758,0.2299451380968094,1.0503352880477903,284.9520263671875,284.95001220703125,303.19537353515625,297.4001159667969,299.1607971191406,297.2312927246094,284.9521789550781,1.0,0.621563732624054,0.4273409247398376,0.4273409247398376,1.0,1.0,-3.2922043800354004,1.060468673706055,2.2317357063293457,0.3148609101772308,0.9178938269615172,0.9178938269615172,0.0,176.74050903320312,187.0,74611.7421875,0.0,3025.73388671875,1.0,278.1499938964844,282.94061279296875,300.4037170410156,305.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,35954.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385821580886841,1.0,0.0,0.0,3.7224020957946777,3.722426891326904,9.245701448890032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.2138671875,0.0,1614.8729248046875,1895.4371337890625,0.0,2828.47119140625,0.9214918613433838,1.0,0.0,3.0,1.0,0.0
18018780,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8426781892776489,0.4028925597667694,0.3650858402252197,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.973014235496521,0.6110675930976868,0.5794723629951477,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.881016731262207,0.462331622838974,0.3249740600585937,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8709279298782349,0.4465871453285217,0.4252724945545196,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7049310207366943,0.230554312467575,1.053775429725647,284.95281982421875,284.95001220703125,303.1994323730469,297.380859375,299.155029296875,297.2279052734375,284.9528503417969,1.0,0.624697208404541,0.4262090921401977,0.4262090921401977,1.0,1.0,-3.300595760345459,1.0605452060699463,2.2400505542755127,0.3131924569606781,0.9201544523239136,0.9201544523239136,0.0,180.50857543945312,190.0,74680.625,0.0,3065.148681640625,1.0,278.1499938964844,282.9385070800781,300.3852233886719,305.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,35866.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394694328308105,1.0,0.0,0.0,3.7276124954223633,3.72763729095459,9.271602721128148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.3203125,0.0,1620.2227783203125,1895.4371337890625,0.0,2836.758544921875,0.9225800037384032,1.0,0.0,3.0,1.0,0.0
18018840,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8426781892776489,0.4028925597667694,0.3650858402252197,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.973014235496521,0.6110675930976868,0.5794723629951477,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.881016731262207,0.462331622838974,0.3249740600585937,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8709279298782349,0.4465871453285217,0.4252724945545196,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7049310207366943,0.230554312467575,1.053775429725647,284.95281982421875,284.95001220703125,303.1994323730469,297.380859375,299.155029296875,297.2279052734375,284.9528503417969,1.0,0.624697208404541,0.4262090921401977,0.4262090921401977,1.0,1.0,-3.300595760345459,1.0605452060699463,2.2400505542755127,0.3131924569606781,0.9201544523239136,0.9201544523239136,0.0,180.50857543945312,190.0,74680.625,0.0,3065.148681640625,1.0,278.1499938964844,282.9385070800781,300.3852233886719,305.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,35866.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394694328308105,1.0,0.0,0.0,3.7276124954223633,3.72763729095459,9.271602721128148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.3203125,0.0,1620.2227783203125,1895.4371337890625,0.0,2836.758544921875,0.9225800037384032,1.0,0.0,3.0,1.0,0.0
18018900,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8408637046813965,0.4029671549797058,0.3652172684669494,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9710195064544678,0.6114605665206909,0.579914391040802,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8793260455131531,0.4629769027233124,0.3254728019237518,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8692135810852051,0.4471068978309631,0.4258294999599457,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7035168409347534,0.2308316826820373,1.0553395748138428,284.9525146484375,284.95001220703125,303.2011413574219,297.3706970214844,299.1519470214844,297.22613525390625,284.9525146484375,1.0,0.6261460185050964,0.4256431758403778,0.4256431758403778,1.0,1.0,-3.304436683654785,1.0604459047317505,2.243990659713745,0.3123006522655487,0.9207663536071776,0.9207663536071776,0.0,182.2626495361328,190.0,74707.5,0.0,3083.418701171875,1.0,278.1499938964844,282.9369506835937,300.3751525878906,305.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,35864.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399312496185303,1.0,0.0,0.0,3.7301721572875977,3.730196952819824,9.284339625992288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.638671875,0.0,1623.17333984375,1895.4371337890625,0.0,2841.072998046875,0.9231486320495604,1.0,0.0,3.0,1.0,0.0
18018960,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8391143679618835,0.4030326008796692,0.3653386235237121,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9690586924552916,0.6118333339691162,0.5803353190422058,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8777018785476685,0.4636100828647613,0.325961709022522,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8675664663314819,0.4476152658462524,0.4263740181922912,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7021489143371582,0.2310997694730758,1.0568538904190063,284.9521484375,284.95001220703125,303.20263671875,297.36016845703125,299.14874267578125,297.224365234375,284.9521484375,1.0,0.6275578141212463,0.4250670075416565,0.4250670075416565,1.0,1.0,-3.308152675628662,1.0602703094482422,2.24788236618042,0.3113609552383423,0.9212293028831482,0.9212293028831482,0.0,183.9815826416016,193.0,74729.6953125,0.0,3101.2578125,1.0,278.1499938964844,282.9353942871094,300.36474609375,305.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403998613357544,1.0,0.0,0.0,3.732486963272095,3.732511758804321,9.295866334468884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.0361328125,0.0,1625.9002685546875,1895.4371337890625,0.0,2845.45166015625,0.9236687421798706,1.0,0.0,3.0,1.0,0.0
18019020,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8357983827590942,0.4031379818916321,0.3655518591403961,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9652339816093444,0.6125008463859558,0.581098735332489,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8746354579925537,0.4648261070251465,0.3269017338752746,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8644618988037109,0.4485974013805389,0.4274237751960754,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6995405554771423,0.2316031754016876,1.059711456298828,284.9514465332031,284.95001220703125,303.2049865722656,297.3381652832031,299.1420593261719,297.2208557128906,284.9514465332031,1.0,0.6302632689476013,0.4239146709442138,0.4239146709442138,1.0,1.0,-3.315158605575561,1.0597455501556396,2.255413055419922,0.3094040155410766,0.9217581748962402,0.9217581748962402,0.0,187.3108673095703,196.0,74757.4375,0.0,3135.4931640625,1.0,278.1499938964844,282.9325256347656,300.3426818847656,305.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,35895.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413184285163879,1.0,0.0,0.0,3.736092567443848,3.736117601394653,9.313835676039162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.58984375,0.0,1630.274658203125,1895.4371337890625,0.0,2854.03564453125,0.9244917631149292,1.0,0.0,3.0,1.0,0.0
18019080,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8357983827590942,0.4031379818916321,0.3655518591403961,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9652339816093444,0.6125008463859558,0.581098735332489,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8746354579925537,0.4648261070251465,0.3269017338752746,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8644618988037109,0.4485974013805389,0.4274237751960754,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6995405554771423,0.2316031754016876,1.059711456298828,284.9514465332031,284.95001220703125,303.2049865722656,297.3381652832031,299.1420593261719,297.2208557128906,284.9514465332031,1.0,0.6302632689476013,0.4239146709442138,0.4239146709442138,1.0,1.0,-3.315158605575561,1.0597455501556396,2.255413055419922,0.3094040155410766,0.9217581748962402,0.9217581748962402,0.0,187.3108673095703,196.0,74757.4375,0.0,3135.4931640625,1.0,278.1499938964844,282.9325256347656,300.3426818847656,305.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,35895.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413184285163879,1.0,0.0,0.0,3.736092567443848,3.736117601394653,9.313835676039162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.58984375,0.0,1630.274658203125,1895.4371337890625,0.0,2854.03564453125,0.9244917631149292,1.0,0.0,3.0,1.0,0.0
18019140,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8326569199562073,0.403237521648407,0.3657525181770324,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9614607691764832,0.6130651831626892,0.5817673802375793,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8717184066772461,0.4659654200077057,0.3277905881404876,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8615394830703735,0.4495648741722107,0.4284517765045166,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6970446705818176,0.2320758700370788,1.062414288520813,284.95086669921875,284.95001220703125,303.2065734863281,297.3149719238281,299.1351013183594,297.2173767089844,284.95086669921875,1.0,0.6328676342964172,0.4227623343467712,0.4227623343467712,1.0,1.0,-3.321758985519409,1.059053897857666,2.2627053260803223,0.3073720335960388,0.9220003485679626,0.9220003485679626,0.0,190.56309509277344,199.0,74768.9765625,0.0,3168.531494140625,1.0,278.1499938964844,282.9299621582031,300.3194885253906,305.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,35923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422329425811768,1.0,0.0,0.0,3.7386512756347656,3.738676071166992,9.326597023573412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.052734375,0.0,1633.462890625,1895.4371337890625,0.0,2862.58447265625,0.9250838160514832,1.0,0.0,3.0,1.0,0.0
18019200,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8326569199562073,0.403237521648407,0.3657525181770324,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9614607691764832,0.6130651831626892,0.5817673802375793,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8717184066772461,0.4659654200077057,0.3277905881404876,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8615394830703735,0.4495648741722107,0.4284517765045166,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6970446705818176,0.2320758700370788,1.062414288520813,284.95086669921875,284.95001220703125,303.2065734863281,297.3149719238281,299.1351013183594,297.2173767089844,284.95086669921875,1.0,0.6328676342964172,0.4227623343467712,0.4227623343467712,1.0,1.0,-3.321758985519409,1.059053897857666,2.2627053260803223,0.3073720335960388,0.9220003485679626,0.9220003485679626,0.0,190.56309509277344,199.0,74768.9765625,0.0,3168.531494140625,1.0,278.1499938964844,282.9299621582031,300.3194885253906,305.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,35923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422329425811768,1.0,0.0,0.0,3.7386512756347656,3.738676071166992,9.326597023573412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.052734375,0.0,1633.462890625,1895.4371337890625,0.0,2862.58447265625,0.9250838160514832,1.0,0.0,3.0,1.0,0.0
18019260,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8296578526496887,0.4033284187316894,0.3659438788890838,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9577184915542604,0.6135320067405701,0.5823392271995544,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8689169883728027,0.4670304656028747,0.328624963760376,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8587701916694641,0.4505163431167602,0.42946258187294,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.694638192653656,0.2325176149606704,1.0649662017822266,284.9504699707031,284.95001220703125,303.2074279785156,297.2906799316406,299.128173828125,297.2140197753906,284.9504699707031,1.0,0.635382354259491,0.4216609299182892,0.4216609299182892,1.0,1.0,-3.3279662132263184,1.0583332777023315,2.2696328163146973,0.3054002523422241,0.9220592975616456,0.9220592975616456,0.0,193.75460815429688,202.0,74766.25,0.0,3200.46875,1.0,278.1499938964844,282.927734375,300.2950744628906,305.1663818359375,293.1499938964844,293.1499938964844,278.1499938964844,35947.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431235551834106,1.0,0.0,0.0,3.7402493953704834,3.74027419090271,9.334572155239584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.7587890625,0.0,1635.51171875,1895.4371337890625,0.0,2870.912353515625,0.9254592061042786,1.0,0.0,3.0,1.0,0.0
18019320,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8296578526496887,0.4033284187316894,0.3659438788890838,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9577184915542604,0.6135320067405701,0.5823392271995544,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8689169883728027,0.4670304656028747,0.328624963760376,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8587701916694641,0.4505163431167602,0.42946258187294,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.694638192653656,0.2325176149606704,1.0649662017822266,284.9504699707031,284.95001220703125,303.2074279785156,297.2906799316406,299.128173828125,297.2140197753906,284.9504699707031,1.0,0.635382354259491,0.4216609299182892,0.4216609299182892,1.0,1.0,-3.3279662132263184,1.0583332777023315,2.2696328163146973,0.3054002523422241,0.9220592975616456,0.9220592975616456,0.0,193.75460815429688,202.0,74766.25,0.0,3200.46875,1.0,278.1499938964844,282.927734375,300.2950744628906,305.1663818359375,293.1499938964844,293.1499938964844,278.1499938964844,35947.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431235551834106,1.0,0.0,0.0,3.7402493953704834,3.74027419090271,9.334572155239584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.7587890625,0.0,1635.51171875,1895.4371337890625,0.0,2870.912353515625,0.9254592061042786,1.0,0.0,3.0,1.0,0.0
