time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8267608880996704,0.4034014642238617,0.3661201894283294,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.953999638557434,0.6139351725578308,0.5828449130058289,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8662144541740417,0.4680492877960205,0.3294230997562408,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8561171293258667,0.4514434933662414,0.4304513037204742,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6923002004623413,0.2329321652650833,1.0673898458480835,284.9501342773437,284.95001220703125,303.2076110839844,297.2654113769531,299.12109375,297.2108154296875,284.9501342773437,1.0,0.6378288269042969,0.4205595254898071,0.4205595254898071,1.0,1.0,-3.333850145339966,1.0574830770492554,2.276366949081421,0.303371250629425,0.9219315648078918,0.9219315648078918,0.0,196.90890502929688,205.0,74749.59375,0.0,3231.583251953125,1.0,278.1499938964844,282.9256896972656,300.2697448730469,305.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35970.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439999222755432,1.0,0.0,0.0,3.7410168647766113,3.741041660308838,9.338402833236614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.873046875,0.0,1636.5792236328125,1895.4371337890625,0.0,2879.1083984375,0.9256466627120972,1.0,0.0,3.0,1.0,0.0
18019440,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8267608880996704,0.4034014642238617,0.3661201894283294,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.953999638557434,0.6139351725578308,0.5828449130058289,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8662144541740417,0.4680492877960205,0.3294230997562408,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8561171293258667,0.4514434933662414,0.4304513037204742,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6923002004623413,0.2329321652650833,1.0673898458480835,284.9501342773437,284.95001220703125,303.2076110839844,297.2654113769531,299.12109375,297.2108154296875,284.9501342773437,1.0,0.6378288269042969,0.4205595254898071,0.4205595254898071,1.0,1.0,-3.333850145339966,1.0574830770492554,2.276366949081421,0.303371250629425,0.9219315648078918,0.9219315648078918,0.0,196.90890502929688,205.0,74749.59375,0.0,3231.583251953125,1.0,278.1499938964844,282.9256896972656,300.2697448730469,305.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35970.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439999222755432,1.0,0.0,0.0,3.7410168647766113,3.741041660308838,9.338402833236614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.873046875,0.0,1636.5792236328125,1895.4371337890625,0.0,2879.1083984375,0.9256466627120972,1.0,0.0,3.0,1.0,0.0
18019500,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8253427147865295,0.4034307599067688,0.3662019968032837,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9521492719650269,0.6141188740730286,0.5830793976783752,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.864897608757019,0.4685463607311249,0.3298125565052032,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.854827344417572,0.4518973231315613,0.4309366643428802,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6911531686782837,0.2331300973892212,1.0685584545135498,284.9499816894531,284.95001220703125,303.2074584960937,297.2524719238281,299.1175231933594,297.20928955078125,284.9499816894531,1.0,0.6390310525894165,0.4200088381767273,0.4200088381767273,1.0,1.0,-3.3366878032684326,1.057014226913452,2.2796735763549805,0.3023362457752228,0.9218040704727172,0.9218040704727172,0.0,198.4763946533203,205.0,74736.4609375,0.0,3246.89013671875,1.0,278.1499938964844,282.9247131347656,300.2567749023437,305.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,35981.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444330096244812,1.0,0.0,0.0,3.741119146347046,3.741144180297852,9.338913855572172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.5390625,0.0,1636.7811279296875,1895.4371337890625,0.0,2883.159423828125,0.9256769418716432,1.0,0.0,3.0,1.0,0.0
18019560,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.823942244052887,0.4034552872180938,0.3662795126438141,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9503058791160583,0.6142922043800354,0.5833032131195068,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8636029958724976,0.469036728143692,0.330196738243103,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8535601496696472,0.4523444473743438,0.43141570687294,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6900198459625244,0.2333219498395919,1.069698691368103,284.9498596191406,284.95001220703125,303.2071533203125,297.23931884765625,299.114013671875,297.2077941894531,284.9498596191406,1.0,0.6402202248573303,0.4194777309894562,0.4194777309894562,1.0,1.0,-3.3394598960876465,1.0565674304962158,2.2828924655914307,0.3013378083705902,0.9216570854187012,0.9216570854187012,0.0,200.03819274902344,208.0,74721.0703125,0.0,3262.04052734375,1.0,278.1499938964844,282.9237670898437,300.2435913085937,305.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,35990.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448622226715088,1.0,0.0,0.0,3.7410693168640137,3.7410943508148193,9.338664881397564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.7666015625,0.0,1636.7972412109375,1895.4371337890625,0.0,2887.175048828125,0.92567241191864,1.0,0.0,3.0,1.0,0.0
18019620,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8211866617202759,0.4034878015518188,0.3664194941520691,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9466422200202942,0.6146083474159241,0.5837198495864868,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.861078679561615,0.4699991643428802,0.3309507071971893,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8510879278182983,0.4532153606414795,0.4323517680168152,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.687790036201477,0.233685091137886,1.0718847513198853,284.9496154785156,284.95001220703125,303.20611572265625,297.2124938964844,299.10693359375,297.2049865722656,284.9496459960937,1.0,0.6425578594207764,0.4184154868125915,0.4184154868125915,1.0,1.0,-3.344792127609253,1.055592656135559,2.2891993522644043,0.2993062436580658,0.9212439656257628,0.9212439656257628,0.0,203.14468383789065,211.0,74680.78125,0.0,3291.834228515625,1.0,278.1499938964844,282.9220275878906,300.2166442871094,305.0822448730469,293.1499938964844,293.1499938964844,278.1499938964844,36008.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456988334655762,1.0,0.0,0.0,3.7404282093048096,3.740453004837036,9.3354645969157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.490234375,0.0,1636.1865234375,1895.4371337890625,0.0,2895.00244140625,0.9255406260490416,1.0,0.0,3.0,1.0,0.0
18019680,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8211866617202759,0.4034878015518188,0.3664194941520691,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9466422200202942,0.6146083474159241,0.5837198495864868,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.861078679561615,0.4699991643428802,0.3309507071971893,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8510879278182983,0.4532153606414795,0.4323517680168152,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.687790036201477,0.233685091137886,1.0718847513198853,284.9496154785156,284.95001220703125,303.20611572265625,297.2124938964844,299.10693359375,297.2049865722656,284.9496459960937,1.0,0.6425578594207764,0.4184154868125915,0.4184154868125915,1.0,1.0,-3.344792127609253,1.055592656135559,2.2891993522644043,0.2993062436580658,0.9212439656257628,0.9212439656257628,0.0,203.14468383789065,211.0,74680.78125,0.0,3291.834228515625,1.0,278.1499938964844,282.9220275878906,300.2166442871094,305.0822448730469,293.1499938964844,293.1499938964844,278.1499938964844,36008.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456988334655762,1.0,0.0,0.0,3.7404282093048096,3.740453004837036,9.3354645969157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.490234375,0.0,1636.1865234375,1895.4371337890625,0.0,2895.00244140625,0.9255406260490416,1.0,0.0,3.0,1.0,0.0
18019740,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8184785842895508,0.4035026729106903,0.3665433824062347,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9430127739906312,0.6148968935012817,0.5841087102890015,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8586363196372986,0.4709483683109283,0.3316939771175384,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8486899733543396,0.4540603458881378,0.4332632422447204,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.685606062412262,0.2340259402990341,1.0739691257476809,284.94940185546875,284.95001220703125,303.2045593261719,297.1850891113281,299.0997619628906,297.20233154296875,284.9494323730469,1.0,0.6448542475700378,0.4173532724380493,0.4173532724380493,1.0,1.0,-3.349905490875244,1.0545247793197632,2.2953805923461914,0.2972290813922882,0.920701801776886,0.920701801776886,0.0,206.2382659912109,214.0,74630.3515625,0.0,3321.14697265625,1.0,278.1499938964844,282.9203491210937,300.18914794921875,305.0513000488281,293.1499938964844,293.1499938964844,278.1499938964844,36025.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465208411216736,1.0,0.0,0.0,3.73920488357544,3.739229679107666,9.329358476861672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.392578125,0.0,1634.8885498046875,1895.4371337890625,0.0,2902.69580078125,0.925277292728424,1.0,0.0,3.0,1.0,0.0
18019800,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8184785842895508,0.4035026729106903,0.3665433824062347,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9430127739906312,0.6148968935012817,0.5841087102890015,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8586363196372986,0.4709483683109283,0.3316939771175384,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8486899733543396,0.4540603458881378,0.4332632422447204,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.685606062412262,0.2340259402990341,1.0739691257476809,284.94940185546875,284.95001220703125,303.2045593261719,297.1850891113281,299.0997619628906,297.20233154296875,284.9494323730469,1.0,0.6448542475700378,0.4173532724380493,0.4173532724380493,1.0,1.0,-3.349905490875244,1.0545247793197632,2.2953805923461914,0.2972290813922882,0.920701801776886,0.920701801776886,0.0,206.2382659912109,214.0,74630.3515625,0.0,3321.14697265625,1.0,278.1499938964844,282.9203491210937,300.18914794921875,305.0513000488281,293.1499938964844,293.1499938964844,278.1499938964844,36025.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465208411216736,1.0,0.0,0.0,3.73920488357544,3.739229679107666,9.329358476861672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.392578125,0.0,1634.8885498046875,1895.4371337890625,0.0,2902.69580078125,0.925277292728424,1.0,0.0,3.0,1.0,0.0
18019860,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8158078789710999,0.4035006761550903,0.3666517436504364,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9394265413284302,0.6151633262634277,0.584475040435791,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8562759160995483,0.4718917608261108,0.3324317038059234,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8463613986968994,0.4548794627189636,0.4341499805450439,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6834657192230225,0.2343443781137466,1.0759512186050415,284.94921875,284.95001220703125,303.2024841308594,297.1571655273437,299.092529296875,297.1998596191406,284.94921875,1.0,0.6471121311187744,0.4162901937961578,0.4162901937961578,1.0,1.0,-3.354814291000366,1.0533671379089355,2.3014471530914307,0.2951056063175201,0.9200393557548524,0.9200393557548524,0.0,209.3195343017578,217.0,74570.171875,0.0,3350.005615234375,1.0,278.1499938964844,282.91876220703125,300.1611633300781,305.0191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36040.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473206162452698,1.0,0.0,0.0,3.737417221069336,3.7374422550201416,9.320440881310788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.564453125,0.0,1632.9244384765625,1895.4371337890625,0.0,2910.181640625,0.9248865246772766,1.0,0.0,3.0,1.0,0.0
18019920,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8158078789710999,0.4035006761550903,0.3666517436504364,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9394265413284302,0.6151633262634277,0.584475040435791,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8562759160995483,0.4718917608261108,0.3324317038059234,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8463613986968994,0.4548794627189636,0.4341499805450439,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6834657192230225,0.2343443781137466,1.0759512186050415,284.94921875,284.95001220703125,303.2024841308594,297.1571655273437,299.092529296875,297.1998596191406,284.94921875,1.0,0.6471121311187744,0.4162901937961578,0.4162901937961578,1.0,1.0,-3.354814291000366,1.0533671379089355,2.3014471530914307,0.2951056063175201,0.9200393557548524,0.9200393557548524,0.0,209.3195343017578,217.0,74570.171875,0.0,3350.005615234375,1.0,278.1499938964844,282.91876220703125,300.1611633300781,305.0191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36040.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473206162452698,1.0,0.0,0.0,3.737417221069336,3.7374422550201416,9.320440881310788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.564453125,0.0,1632.9244384765625,1895.4371337890625,0.0,2910.181640625,0.9248865246772766,1.0,0.0,3.0,1.0,0.0
18019980,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8131638765335083,0.4034839868545532,0.3667465448379516,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.935891091823578,0.6154134273529053,0.5848246812820435,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8539958000183105,0.4728363752365112,0.3331690430641174,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8440974354743958,0.4556748867034912,0.4350139796733856,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.681367039680481,0.2346419394016266,1.0778381824493408,284.9490661621094,284.95001220703125,303.20001220703125,297.12890625,299.08526611328125,297.19757080078125,284.9490661621094,1.0,0.6493362784385681,0.4152271151542663,0.4152271151542663,1.0,1.0,-3.359544277191162,1.0521316528320312,2.307412624359131,0.2929414510726928,0.91928231716156,0.91928231716156,0.0,212.39132690429688,220.0,74501.765625,0.0,3378.47900390625,1.0,278.1499938964844,282.91729736328125,300.1328125,304.986083984375,293.1499938964844,293.1499938964844,278.1499938964844,36053.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480990529060364,1.0,0.0,0.0,3.735143661499024,3.73516845703125,9.309104598287376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.3125,0.0,1630.38427734375,1895.4371337890625,0.0,2917.46923828125,0.924385666847229,1.0,0.0,3.0,1.0,0.0
18020040,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8131638765335083,0.4034839868545532,0.3667465448379516,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.935891091823578,0.6154134273529053,0.5848246812820435,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8539958000183105,0.4728363752365112,0.3331690430641174,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8440974354743958,0.4556748867034912,0.4350139796733856,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.681367039680481,0.2346419394016266,1.0778381824493408,284.9490661621094,284.95001220703125,303.20001220703125,297.12890625,299.08526611328125,297.19757080078125,284.9490661621094,1.0,0.6493362784385681,0.4152271151542663,0.4152271151542663,1.0,1.0,-3.359544277191162,1.0521316528320312,2.307412624359131,0.2929414510726928,0.91928231716156,0.91928231716156,0.0,212.39132690429688,220.0,74501.765625,0.0,3378.47900390625,1.0,278.1499938964844,282.91729736328125,300.1328125,304.986083984375,293.1499938964844,293.1499938964844,278.1499938964844,36053.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480990529060364,1.0,0.0,0.0,3.735143661499024,3.73516845703125,9.309104598287376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.3125,0.0,1630.38427734375,1895.4371337890625,0.0,2917.46923828125,0.924385666847229,1.0,0.0,3.0,1.0,0.0
18020100,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8118486404418945,0.4034714698791504,0.3667901158332824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9341444969177246,0.6155346632003784,0.5849955677986145,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8528847098350525,0.4733109474182129,0.3335389494895935,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8429884910583496,0.4560655951499939,0.4354392886161804,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6803334951400757,0.2347843945026397,1.0787529945373535,284.948974609375,284.95001220703125,303.1986083984375,297.1146850585937,299.08160400390625,297.19647216796875,284.9490051269531,1.0,0.6504384875297546,0.4146955907344818,0.4146955907344818,1.0,1.0,-3.3618581295013428,1.0514905452728271,2.310367584228516,0.2918464243412018,0.9188792705535888,0.9188792705535888,0.0,213.9253692626953,220.0,74465.3046875,0.0,3392.616455078125,1.0,278.1499938964844,282.91656494140625,300.1185607910156,304.96929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36059.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848483145236969,1.0,0.0,0.0,3.733872413635254,3.733897209167481,9.302768830821152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.810546875,0.0,1628.954833984375,1895.4371337890625,0.0,2921.0654296875,0.9241046905517578,1.0,0.0,3.0,1.0,0.0
18020160,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8105369210243225,0.4034566581249237,0.366831511259079,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9324140548706056,0.6156538128852844,0.5851643085479736,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8517929911613464,0.4737873673439026,0.3339098691940307,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8418951034545898,0.4564522206783294,0.4358606040477752,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6793110966682434,0.2349230647087097,1.0796505212783811,284.9489440917969,284.95001220703125,303.1971130371094,297.10040283203125,299.0780944824219,297.1954040527344,284.9489440917969,1.0,0.6515347361564636,0.4141963422298431,0.4141963422298431,1.0,1.0,-3.364142894744873,1.0509192943572998,2.313223361968994,0.2908267676830292,0.918495237827301,0.918495237827301,0.0,215.45787048339844,223.0,74428.890625,0.0,3406.6953125,1.0,278.1499938964844,282.9158935546875,300.1042785644531,304.95245361328125,293.1499938964844,293.1499938964844,278.1499938964844,36064.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488641381263733,1.0,0.0,0.0,3.7325692176818848,3.7325940132141113,9.296276743953058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.3095703125,0.0,1627.4781494140625,1895.4371337890625,0.0,2924.633056640625,0.923815906047821,1.0,0.0,3.0,1.0,0.0
18020220,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8079196810722351,0.4034169316291809,0.3669047653675079,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9290081858634948,0.6158852577209473,0.5854942798614502,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.849672794342041,0.4747532904148102,0.3346596956253052,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8397523164749146,0.4572071135044098,0.4366855323314667,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6772953867912292,0.2351832389831543,1.081366777420044,284.9488830566406,284.95001220703125,303.19390869140625,297.0718078613281,299.0710754394531,297.19342041015625,284.9488830566406,1.0,0.6537029147148132,0.4131978154182434,0.4131978154182434,1.0,1.0,-3.3685874938964844,1.049734115600586,2.3188533782958984,0.2887686491012573,0.9176843762397766,0.9176843762397766,0.0,218.5133209228516,211.0,74351.7109375,0.0,3434.56103515625,1.0,278.1499938964844,282.9145812988281,300.0755920410156,304.9183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36071.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496065735816956,1.0,0.0,0.0,3.729721784591675,3.729746580123901,9.282097721552418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.630859375,0.0,1624.2342529296875,1895.4371337890625,0.0,2931.5859375,0.9231826663017272,1.0,0.0,3.0,1.0,0.0
18020280,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8079196810722351,0.4034169316291809,0.3669047653675079,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9290081858634948,0.6158852577209473,0.5854942798614502,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.849672794342041,0.4747532904148102,0.3346596956253052,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8397523164749146,0.4572071135044098,0.4366855323314667,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6772953867912292,0.2351832389831543,1.081366777420044,284.9488830566406,284.95001220703125,303.19390869140625,297.0718078613281,299.0710754394531,297.19342041015625,284.9488830566406,1.0,0.6537029147148132,0.4131978154182434,0.4131978154182434,1.0,1.0,-3.3685874938964844,1.049734115600586,2.3188533782958984,0.2887686491012573,0.9176843762397766,0.9176843762397766,0.0,218.5133209228516,211.0,74351.7109375,0.0,3434.56103515625,1.0,278.1499938964844,282.9145812988281,300.0755920410156,304.9183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36071.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496065735816956,1.0,0.0,0.0,3.729721784591675,3.729746580123901,9.282097721552418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.630859375,0.0,1624.2342529296875,1895.4371337890625,0.0,2931.5859375,0.9231826663017272,1.0,0.0,3.0,1.0,0.0
18020340,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8115818500518799,0.4033983051776886,0.3667297065258026,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9341856837272644,0.6161273121833801,0.5855570435523987,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8540425300598145,0.475741446018219,0.3352186381816864,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8438668847084045,0.4579702317714691,0.437240332365036,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6808140873908997,0.2354557067155838,1.0818129777908323,284.94732666015625,284.95001220703125,303.1903991699219,297.0431823730469,299.0639343261719,297.191650390625,284.9472961425781,1.0,0.6515039801597595,0.412199318408966,0.412199318408966,1.0,1.0,-3.370330333709717,1.047576069831848,2.322754144668579,0.2863850593566894,0.915361225605011,0.915361225605011,0.0,214.5550994873047,199.0,74224.1796875,0.0,3415.851318359375,1.0,278.1499938964844,282.91265869140625,300.0466003417969,304.8817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36139.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502909541130066,1.0,0.0,0.0,3.724841117858887,3.724865913391113,9.257821602659532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.673828125,0.0,1619.10400390625,1895.4371337890625,0.0,2937.99609375,0.9221208095550536,1.0,0.0,3.0,1.0,0.0
18020400,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8115818500518799,0.4033983051776886,0.3667297065258026,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9341856837272644,0.6161273121833801,0.5855570435523987,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8540425300598145,0.475741446018219,0.3352186381816864,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8438668847084045,0.4579702317714691,0.437240332365036,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6808140873908997,0.2354557067155838,1.0818129777908323,284.94732666015625,284.95001220703125,303.1903991699219,297.0431823730469,299.0639343261719,297.191650390625,284.9472961425781,1.0,0.6515039801597595,0.412199318408966,0.412199318408966,1.0,1.0,-3.370330333709717,1.047576069831848,2.322754144668579,0.2863850593566894,0.915361225605011,0.915361225605011,0.0,214.5550994873047,199.0,74224.1796875,0.0,3415.851318359375,1.0,278.1499938964844,282.91265869140625,300.0466003417969,304.8817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36139.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502909541130066,1.0,0.0,0.0,3.724841117858887,3.724865913391113,9.257821602659532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.673828125,0.0,1619.10400390625,1895.4371337890625,0.0,2937.99609375,0.9221208095550536,1.0,0.0,3.0,1.0,0.0
18020460,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8187856674194336,0.4034377336502075,0.3664604425430298,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9443715214729308,0.6164126396179199,0.5855063796043396,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8624590635299683,0.4768047034740448,0.3357153236865997,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8518533110618591,0.4587660431861877,0.4376722872257232,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6877117156982422,0.2357703894376754,1.0817160606384275,284.946533203125,284.95001220703125,303.1866455078125,297.01470947265625,299.0570068359375,297.1905517578125,284.946533203125,1.0,0.6474120020866394,0.4111857116222381,0.4111857116222381,1.0,1.0,-3.370946168899536,1.0449728965759275,2.3259732723236084,0.2837606072425842,0.9126912355422974,0.9126912355422974,0.0,206.82955932617188,187.0,74061.7421875,0.0,3372.841796875,1.0,278.1499938964844,282.9120178222656,300.0174255371094,304.84185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36203.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508230447769165,1.0,0.0,0.0,3.7171378135681152,3.717162609100342,9.21956939237134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.8251953125,0.0,1610.7037353515625,1895.4371337890625,0.0,2942.980224609375,0.9204432368278505,1.0,0.0,3.0,1.0,0.0
18020520,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8187856674194336,0.4034377336502075,0.3664604425430298,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9443715214729308,0.6164126396179199,0.5855063796043396,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8624590635299683,0.4768047034740448,0.3357153236865997,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8518533110618591,0.4587660431861877,0.4376722872257232,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6877117156982422,0.2357703894376754,1.0817160606384275,284.946533203125,284.95001220703125,303.1866455078125,297.01470947265625,299.0570068359375,297.1905517578125,284.946533203125,1.0,0.6474120020866394,0.4111857116222381,0.4111857116222381,1.0,1.0,-3.370946168899536,1.0449728965759275,2.3259732723236084,0.2837606072425842,0.9126912355422974,0.9126912355422974,0.0,206.82955932617188,187.0,74061.7421875,0.0,3372.841796875,1.0,278.1499938964844,282.9120178222656,300.0174255371094,304.84185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36203.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508230447769165,1.0,0.0,0.0,3.7171378135681152,3.717162609100342,9.21956939237134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.8251953125,0.0,1610.7037353515625,1895.4371337890625,0.0,2942.980224609375,0.9204432368278505,1.0,0.0,3.0,1.0,0.0
18020580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8284175395965576,0.4035359025001526,0.3661696910858154,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9576684832572936,0.6167511940002441,0.5854254364967346,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8740182518959045,0.477956473827362,0.3362140357494354,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8628578186035156,0.4596000909805298,0.4380607008934021,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6970967650413513,0.236134260892868,1.0814615488052368,284.94647216796875,284.95001220703125,303.1827087402344,296.9864807128906,299.0504455566406,297.1901550292969,284.94647216796875,1.0,0.6422222852706909,0.4101721048355102,0.4101721048355102,1.0,1.0,-3.3712611198425293,1.042256236076355,2.3290047645568848,0.2810778617858886,0.9102766513824464,0.9102766513824464,0.0,197.0589599609375,175.0,73889.375,0.0,3317.356689453125,1.0,278.1499938964844,282.9121398925781,299.9887390136719,304.8013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36229.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512484431266785,1.0,0.0,0.0,3.708360433578491,3.708384990692138,9.176079629469314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.75390625,0.0,1600.8201904296875,1895.4371337890625,0.0,2946.965087890625,0.9184985160827636,1.0,0.0,3.0,1.0,0.0
18020640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8284175395965576,0.4035359025001526,0.3661696910858154,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9576684832572936,0.6167511940002441,0.5854254364967346,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8740182518959045,0.477956473827362,0.3362140357494354,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8628578186035156,0.4596000909805298,0.4380607008934021,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6970967650413513,0.236134260892868,1.0814615488052368,284.94647216796875,284.95001220703125,303.1827087402344,296.9864807128906,299.0504455566406,297.1901550292969,284.94647216796875,1.0,0.6422222852706909,0.4101721048355102,0.4101721048355102,1.0,1.0,-3.3712611198425293,1.042256236076355,2.3290047645568848,0.2810778617858886,0.9102766513824464,0.9102766513824464,0.0,197.0589599609375,175.0,73889.375,0.0,3317.356689453125,1.0,278.1499938964844,282.9121398925781,299.9887390136719,304.8013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36229.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512484431266785,1.0,0.0,0.0,3.708360433578491,3.708384990692138,9.176079629469314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.75390625,0.0,1600.8201904296875,1895.4371337890625,0.0,2946.965087890625,0.9184985160827636,1.0,0.0,3.0,1.0,0.0
18020700,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8340234160423279,0.4035973846912384,0.3660221695899963,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.964994728565216,0.6169463396072388,0.5853907465934753,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8808261156082153,0.4785767197608948,0.3364793658256531,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8693576455116272,0.4600238800048828,0.438246876001358,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7025429606437683,0.2363311797380447,1.0813273191452026,284.946533203125,284.95001220703125,303.1806945800781,296.9725036621094,299.0472717285156,297.1901550292969,284.946533203125,1.0,0.6394034624099731,0.4096652865409851,0.4096652865409851,1.0,1.0,-3.371423959732056,1.0408976078033447,2.330526351928711,0.2797315418720245,0.9091726541519164,0.9091726541519164,0.0,191.75613403320312,175.0,73803.2421875,0.0,3287.219970703125,1.0,278.1499938964844,282.91229248046875,299.974609375,304.78131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36234.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514412641525269,1.0,0.0,0.0,3.703914403915405,3.7039389610290527,9.1540903213172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3779296875,0.0,1595.7620849609375,1895.4371337890625,0.0,2948.771484375,0.9175068140029908,1.0,0.0,3.0,1.0,0.0
18020760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8401577472686768,0.4036608338356018,0.3658720254898071,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9725472927093506,0.6171625256538391,0.585367739200592,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8882719874382019,0.4792335629463196,0.3367630541324615,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8764821887016296,0.4604465663433075,0.4384273588657379,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.708422064781189,0.2365351021289825,1.0811976194381714,284.9467163085937,284.95001220703125,303.1786193847656,296.9586181640625,299.0445251464844,297.1902770996094,284.9467163085937,1.0,0.6365013718605042,0.4092341065406799,0.4092341065406799,1.0,1.0,-3.3716187477111816,1.0397469997406006,2.331871747970581,0.2785839438438415,0.9082010984420776,0.9082010984420776,0.0,186.2997436523437,163.0,73721.1796875,0.0,3256.266845703125,1.0,278.1499938964844,282.9125061035156,299.96063232421875,304.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36232.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516301512718201,1.0,0.0,0.0,3.6996169090271,3.699641466140747,9.132859872806876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.7412109375,0.0,1590.8372802734375,1895.4371337890625,0.0,2950.54150390625,0.9165448546409608,1.0,0.0,3.0,1.0,0.0
18020820,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8543409705162048,0.4037975370883941,0.3655671179294586,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9879592657089232,0.6176503300666809,0.5853609442710876,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.905248999595642,0.4806502163410187,0.3373923599720001,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8927732706069946,0.4612911641597748,0.4387735426425934,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7208563089370728,0.2369622439146042,1.0809617042541504,284.947021484375,284.95001220703125,303.1744384765625,296.9312438964844,299.039306640625,297.1907958984375,284.9470520019531,1.0,0.6304954290390015,0.4083717167377472,0.4083717167377472,1.0,1.0,-3.37213397026062,1.037511706352234,2.3346221446990967,0.2763215899467468,0.9064175486564636,0.9064175486564636,0.0,175.0172576904297,151.0,73562.9765625,0.0,3192.505126953125,1.0,278.1499938964844,282.9128112792969,299.93316650390625,304.7230834960937,293.1499938964844,293.1499938964844,278.1499938964844,36222.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520026803016663,1.0,0.0,0.0,3.691447496414185,3.691471815109253,9.092569825952524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.751953125,0.0,1581.4537353515625,1895.4371337890625,0.0,2954.03173828125,0.9147096276283264,1.0,0.0,3.0,1.0,0.0
18020880,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8543409705162048,0.4037975370883941,0.3655671179294586,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9879592657089232,0.6176503300666809,0.5853609442710876,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.905248999595642,0.4806502163410187,0.3373923599720001,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8927732706069946,0.4612911641597748,0.4387735426425934,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7208563089370728,0.2369622439146042,1.0809617042541504,284.947021484375,284.95001220703125,303.1744384765625,296.9312438964844,299.039306640625,297.1907958984375,284.9470520019531,1.0,0.6304954290390015,0.4083717167377472,0.4083717167377472,1.0,1.0,-3.37213397026062,1.037511706352234,2.3346221446990967,0.2763215899467468,0.9064175486564636,0.9064175486564636,0.0,175.0172576904297,151.0,73562.9765625,0.0,3192.505126953125,1.0,278.1499938964844,282.9128112792969,299.93316650390625,304.7230834960937,293.1499938964844,293.1499938964844,278.1499938964844,36222.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520026803016663,1.0,0.0,0.0,3.691447496414185,3.691471815109253,9.092569825952524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.751953125,0.0,1581.4537353515625,1895.4371337890625,0.0,2954.03173828125,0.9147096276283264,1.0,0.0,3.0,1.0,0.0
18020940,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.869913637638092,0.4039216637611389,0.3652896285057068,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.6184327602386475,0.5809999704360962,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9250901341438292,0.482119083404541,0.3380927741527557,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9105061292648317,0.4621159732341766,0.4391406774520874,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7333080768585205,0.2373840659856796,1.0808923244476318,284.9444885253906,284.95001220703125,303.1701965332031,296.90447998046875,299.0338439941406,297.19158935546875,284.944091796875,1.0,0.6240477561950684,0.4075093269348144,0.4075093269348144,1.0,1.0,-3.367797613143921,1.0335538387298584,2.3342437744140625,0.2736263871192932,0.9022786021232604,0.9022786021232604,0.0,164.26695251464844,139.0,73328.40625,0.0,3120.937255859375,1.0,278.1499938964844,282.9112243652344,299.906005859375,304.6827087402344,293.1499938964844,293.1499938964844,278.1499938964844,36306.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523092269897461,1.0,0.0,0.0,3.6812477111816406,3.681272268295288,9.0423935716899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.69140625,0.0,1570.522216796875,1895.4371337890625,0.0,2956.904296875,0.912444233894348,1.0,0.0,3.0,1.0,0.0
18021000,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.869913637638092,0.4039216637611389,0.3652896285057068,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.6184327602386475,0.5809999704360962,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9250901341438292,0.482119083404541,0.3380927741527557,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9105061292648317,0.4621159732341766,0.4391406774520874,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7333080768585205,0.2373840659856796,1.0808923244476318,284.9444885253906,284.95001220703125,303.1701965332031,296.90447998046875,299.0338439941406,297.19158935546875,284.944091796875,1.0,0.6240477561950684,0.4075093269348144,0.4075093269348144,1.0,1.0,-3.367797613143921,1.0335538387298584,2.3342437744140625,0.2736263871192932,0.9022786021232604,0.9022786021232604,0.0,164.26695251464844,139.0,73328.40625,0.0,3120.937255859375,1.0,278.1499938964844,282.9112243652344,299.906005859375,304.6827087402344,293.1499938964844,293.1499938964844,278.1499938964844,36306.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523092269897461,1.0,0.0,0.0,3.6812477111816406,3.681272268295288,9.0423935716899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.69140625,0.0,1570.522216796875,1895.4371337890625,0.0,2956.904296875,0.912444233894348,1.0,0.0,3.0,1.0,0.0
18021060,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8821036219596863,0.4039120674133301,0.3650435209274292,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.6220070719718933,0.5572404861450195,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.941011130809784,0.4835162460803985,0.338864803314209,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9255202412605286,0.4628127515316009,0.4395440220832824,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7429437637329102,0.2377110123634338,1.0811136960983276,284.9317626953125,284.95001220703125,303.1659545898437,296.87847900390625,299.0287780761719,297.195068359375,284.9314270019531,1.0,0.615720808506012,0.4067144095897674,0.4067144095897674,1.0,1.0,-3.340603828430176,1.0217467546463013,2.318856954574585,0.2681796848773956,0.8851466178894043,0.8851466178894043,0.0,155.8495635986328,127.0,72578.1875,0.0,3012.855712890625,1.0,278.1499938964844,282.9079284667969,299.8759765625,304.61309814453125,293.1499938964844,293.1499938964844,278.45001220703125,37013.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518538475036621,1.0,0.0,0.0,3.645554542541504,3.645578622817993,8.867893370734237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.935546875,0.0,1535.8013916015625,1895.4371337890625,0.0,2952.637451171875,0.9048890471458436,1.0,0.0,3.0,1.0,0.0
18021120,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8821036219596863,0.4039120674133301,0.3650435209274292,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.6220070719718933,0.5572404861450195,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.941011130809784,0.4835162460803985,0.338864803314209,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9255202412605286,0.4628127515316009,0.4395440220832824,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7429437637329102,0.2377110123634338,1.0811136960983276,284.9317626953125,284.95001220703125,303.1659545898437,296.87847900390625,299.0287780761719,297.195068359375,284.9314270019531,1.0,0.615720808506012,0.4067144095897674,0.4067144095897674,1.0,1.0,-3.340603828430176,1.0217467546463013,2.318856954574585,0.2681796848773956,0.8851466178894043,0.8851466178894043,0.0,155.8495635986328,127.0,72578.1875,0.0,3012.855712890625,1.0,278.1499938964844,282.9079284667969,299.8759765625,304.61309814453125,293.1499938964844,293.1499938964844,278.45001220703125,37013.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518538475036621,1.0,0.0,0.0,3.645554542541504,3.645578622817993,8.867893370734237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.935546875,0.0,1535.8013916015625,1895.4371337890625,0.0,2952.637451171875,0.9048890471458436,1.0,0.0,3.0,1.0,0.0
18021180,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8980141878128052,0.4044638872146606,0.365118145942688,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6297469735145569,0.5290282964706421,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9601886868476868,0.4855130910873413,0.3399123847484588,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9447907209396362,0.4639596939086914,0.4401974081993103,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7555462121963501,0.2382782250642776,1.0818450450897217,284.9886779785156,284.95001220703125,303.1617736816406,296.8533020019531,299.0343322753906,297.2142639160156,284.9856872558594,1.0,0.6062562465667725,0.4059194922447204,0.4059194922447204,1.0,1.0,-3.3096911907196045,1.0086612701416016,2.301029920578003,0.2620836496353149,0.9530007243156432,0.9530007243156432,0.0,146.3105010986328,145.0,71282.75,0.0,2892.14404296875,1.0,278.44293212890625,282.9930725097656,299.8352966308594,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,33786.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456876277923584,1.0,0.0,0.0,3.747152090072632,3.7471766471862793,9.36905792059406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.8759765625,0.0,1626.9599609375,1895.4371337890625,0.0,2894.897705078125,0.9251502752304076,1.0,0.0,3.0,1.0,0.0
