time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8980141878128052,0.4044638872146606,0.365118145942688,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6297469735145569,0.5290282964706421,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9601886868476868,0.4855130910873413,0.3399123847484588,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9447907209396362,0.4639596939086914,0.4401974081993103,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7555462121963501,0.2382782250642776,1.0818450450897217,284.9886779785156,284.95001220703125,303.1617736816406,296.8533020019531,299.0343322753906,297.2142639160156,284.9856872558594,1.0,0.6062562465667725,0.4059194922447204,0.4059194922447204,1.0,1.0,-3.3096911907196045,1.0086612701416016,2.301029920578003,0.2620836496353149,0.9530007243156432,0.9530007243156432,0.0,146.3105010986328,145.0,71282.75,0.0,2892.14404296875,1.0,278.44293212890625,282.9930725097656,299.8352966308594,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,33786.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456876277923584,1.0,0.0,0.0,3.747152090072632,3.7471766471862793,9.36905792059406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.8759765625,0.0,1626.9599609375,1895.4371337890625,0.0,2894.897705078125,0.9251502752304076,1.0,0.0,3.0,1.0,0.0
18021300,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.900867998600006,0.4042339622974396,0.3651183545589447,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6337903141975403,0.5241668224334717,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9637652039527892,0.4860703349113464,0.3404411673545837,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9483355283737184,0.4641636908054352,0.440540999174118,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7579960227012634,0.2384014725685119,1.0825923681259155,284.8588562011719,284.95001220703125,303.15972900390625,296.8410949707031,299.039306640625,297.2257080078125,284.858642578125,1.0,0.6054856181144714,0.4055220484733581,0.4055220484733581,1.0,1.0,-3.3057548999786377,1.006201982498169,2.2995529174804688,0.2600777149200439,0.85672527551651,0.85672527551651,0.0,144.7464599609375,145.0,71825.921875,0.0,2874.990478515625,1.0,278.19586181640625,282.8528137207031,299.8641967773437,304.6280822753906,293.1499938964844,293.1499938964844,278.1499938964844,38710.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503338098526001,1.0,0.0,0.0,3.687157154083252,3.68718194961548,9.071447379938036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.1640625,0.0,1595.3922119140625,1895.4371337890625,0.0,2938.397216796875,0.9132304191589355,1.0,0.0,3.0,1.0,0.0
18021360,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.89957195520401,0.4039927423000335,0.364857405424118,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6369275450706482,0.5259911417961121,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9629515409469604,0.4866023063659668,0.3407822847366333,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9472182393074036,0.4643252789974212,0.4406763613224029,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7572381496429443,0.2384975254535675,1.083041787147522,284.9047546386719,284.95001220703125,303.1576843261719,296.8291320800781,299.0439147949219,297.2341613769531,284.90643310546875,1.0,0.6064546704292297,0.4053724706172943,0.4053724706172943,1.0,1.0,-3.308734178543091,1.0067986249923706,2.3019356727600098,0.2598688900470733,0.8645389676094055,0.8645389676094055,0.0,145.3800048828125,163.0,71516.015625,0.0,2884.90771484375,1.0,278.1573791503906,282.8939514160156,299.83807373046875,304.5255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38827.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506739735603333,1.0,0.0,0.0,3.607640027999878,3.607664108276367,8.684397698743851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.513671875,0.0,1507.4627685546875,1895.4371337890625,0.0,2941.583740234375,0.8984915614128113,1.0,0.0,3.0,1.0,0.0
18021420,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8920448422431946,0.4047015607357025,0.3653798997402191,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6412093043327332,0.5397868156433105,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9556875228881836,0.4888507425785064,0.3422450125217438,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9388718605041504,0.4655877649784088,0.4417894780635834,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7516382336616516,0.2391920089721679,1.0862915515899658,285.01202392578125,284.95001220703125,303.1537475585937,296.8060607910156,299.0523376464844,297.24737548828125,285.0112609863281,1.0,0.6127996444702148,0.4050732851028442,0.4050732851028442,1.0,1.0,-3.332932233810425,1.0144758224487305,2.318456649780273,0.2618835270404815,0.963998794555664,0.963998794555664,0.0,150.35043334960938,181.0,71276.9453125,0.0,2964.98095703125,1.0,278.4429016113281,283.00946044921875,299.7928161621094,304.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,33233.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448420166969299,1.0,0.0,0.0,3.731623411178589,3.731647729873657,9.291565561397874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.9697265625,0.0,1604.729736328125,1895.4371337890625,0.0,2886.98583984375,0.9215092658996582,1.0,0.0,3.0,1.0,0.0
18021480,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8920448422431946,0.4047015607357025,0.3653798997402191,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6412093043327332,0.5397868156433105,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9556875228881836,0.4888507425785064,0.3422450125217438,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9388718605041504,0.4655877649784088,0.4417894780635834,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7516382336616516,0.2391920089721679,1.0862915515899658,285.01202392578125,284.95001220703125,303.1537475585937,296.8060607910156,299.0523376464844,297.24737548828125,285.0112609863281,1.0,0.6127996444702148,0.4050732851028442,0.4050732851028442,1.0,1.0,-3.332932233810425,1.0144758224487305,2.318456649780273,0.2618835270404815,0.963998794555664,0.963998794555664,0.0,150.35043334960938,181.0,71276.9453125,0.0,2964.98095703125,1.0,278.4429016113281,283.00946044921875,299.7928161621094,304.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,33233.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448420166969299,1.0,0.0,0.0,3.731623411178589,3.731647729873657,9.291565561397874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.9697265625,0.0,1604.729736328125,1895.4371337890625,0.0,2886.98583984375,0.9215092658996582,1.0,0.0,3.0,1.0,0.0
18021540,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8778656721115112,0.4043463468551636,0.3656089901924133,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6406179070472717,0.5660593509674072,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9403271675109864,0.4901805520057678,0.3435727655887604,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9224938750267028,0.4660626053810119,0.4427575469017029,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.741075873374939,0.2394200712442398,1.089440107345581,284.9254455566406,284.95001220703125,303.1499938964844,296.7842102050781,299.0427551269531,297.2330627441406,284.92724609375,1.0,0.6233128905296326,0.4047740995883941,0.4047740995883941,1.0,1.0,-3.371340274810791,1.0270925760269165,2.344247817993164,0.2658551931381225,0.8925206065177917,0.8925206065177917,0.0,159.8038787841797,184.0,72642.8515625,0.0,3103.28515625,1.0,278.1570129394531,282.8925476074219,299.8083190917969,304.5516662597656,293.1499938964844,293.1499938964844,278.45001220703125,37267.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529530167579651,1.0,0.0,0.0,3.665584325790405,3.6656086444854736,8.965607207755966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.9638671875,0.0,1560.100830078125,1895.4371337890625,0.0,2962.9365234375,0.910123646259308,1.0,0.0,3.0,1.0,0.0
18021600,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8778656721115112,0.4043463468551636,0.3656089901924133,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6406179070472717,0.5660593509674072,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9403271675109864,0.4901805520057678,0.3435727655887604,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9224938750267028,0.4660626053810119,0.4427575469017029,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.741075873374939,0.2394200712442398,1.089440107345581,284.9254455566406,284.95001220703125,303.1499938964844,296.7842102050781,299.0427551269531,297.2330627441406,284.92724609375,1.0,0.6233128905296326,0.4047740995883941,0.4047740995883941,1.0,1.0,-3.371340274810791,1.0270925760269165,2.344247817993164,0.2658551931381225,0.8925206065177917,0.8925206065177917,0.0,159.8038787841797,184.0,72642.8515625,0.0,3103.28515625,1.0,278.1570129394531,282.8925476074219,299.8083190917969,304.5516662597656,293.1499938964844,293.1499938964844,278.45001220703125,37267.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529530167579651,1.0,0.0,0.0,3.665584325790405,3.6656086444854736,8.965607207755966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.9638671875,0.0,1560.100830078125,1895.4371337890625,0.0,2962.9365234375,0.910123646259308,1.0,0.0,3.0,1.0,0.0
18021660,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8680289387702942,0.4049229323863983,0.3661211133003235,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.6381661295890808,0.5861180424690247,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9293571710586548,0.4924058616161346,0.3451141715049743,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9111848473548888,0.4672192633152008,0.4438867270946502,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7336999773979187,0.2398909777402877,1.0922763347625732,285.0290222167969,284.95001220703125,303.14569091796875,296.7637939453125,299.0267028808594,297.2176208496094,285.027587890625,1.0,0.6312923431396484,0.40342977643013,0.40342977643013,1.0,1.0,-3.402719497680664,1.0343191623687744,2.3684003353118896,0.2663127183914184,1.0,1.0,0.0,167.39112854003906,187.0,72594.0546875,0.0,3217.689453125,1.0,278.4434814453125,283.0036926269531,299.7624206542969,304.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,32704.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497194647789001,1.0,0.0,0.0,3.806776285171509,3.8068013191223145,9.669588507676965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.4541015625,0.0,1688.96533203125,1895.4371337890625,0.0,2932.6435546875,0.9380976557731628,1.0,0.0,3.0,1.0,0.0
18021720,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8680289387702942,0.4049229323863983,0.3661211133003235,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.6381661295890808,0.5861180424690247,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9293571710586548,0.4924058616161346,0.3451141715049743,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9111848473548888,0.4672192633152008,0.4438867270946502,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7336999773979187,0.2398909777402877,1.0922763347625732,285.0290222167969,284.95001220703125,303.14569091796875,296.7637939453125,299.0267028808594,297.2176208496094,285.027587890625,1.0,0.6312923431396484,0.40342977643013,0.40342977643013,1.0,1.0,-3.402719497680664,1.0343191623687744,2.3684003353118896,0.2663127183914184,1.0,1.0,0.0,167.39112854003906,187.0,72594.0546875,0.0,3217.689453125,1.0,278.4434814453125,283.0036926269531,299.7624206542969,304.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,32704.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497194647789001,1.0,0.0,0.0,3.806776285171509,3.8068013191223145,9.669588507676965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.4541015625,0.0,1688.96533203125,1895.4371337890625,0.0,2932.6435546875,0.9380976557731628,1.0,0.0,3.0,1.0,0.0
18021780,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8594908714294434,0.4042876660823822,0.3660664856433868,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.999005913734436,0.6339555382728577,0.6013318300247192,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.919912338256836,0.4935383200645447,0.3462783396244049,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9020687341690063,0.4674407839775085,0.4445802569389343,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7273390889167786,0.2398279160261154,1.0937912464141846,284.90887451171875,284.95001220703125,303.1400146484375,296.7448425292969,299.005859375,297.19732666015625,284.9101257324219,1.0,0.6376643776893616,0.4020854532718658,0.4020854532718658,1.0,1.0,-3.42507553100586,1.0382304191589355,2.386845111846924,0.2655812501907348,0.9077358245849608,0.9077358245849608,0.0,174.02127075195312,190.0,73834.078125,0.0,3307.518798828125,1.0,278.1570129394531,282.8597717285156,299.7724304199219,304.6016845703125,293.1499938964844,293.1499938964844,278.1499938964844,37383.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585397005081177,1.0,0.0,0.0,3.7515385150909424,3.751563787460327,9.391005164616216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.1376953125,0.0,1659.736328125,1895.4371337890625,0.0,3015.31005859375,0.9290677309036256,1.0,0.0,3.0,1.0,0.0
18021840,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8594908714294434,0.4042876660823822,0.3660664856433868,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.999005913734436,0.6339555382728577,0.6013318300247192,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.919912338256836,0.4935383200645447,0.3462783396244049,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9020687341690063,0.4674407839775085,0.4445802569389343,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7273390889167786,0.2398279160261154,1.0937912464141846,284.90887451171875,284.95001220703125,303.1400146484375,296.7448425292969,299.005859375,297.19732666015625,284.9101257324219,1.0,0.6376643776893616,0.4020854532718658,0.4020854532718658,1.0,1.0,-3.42507553100586,1.0382304191589355,2.386845111846924,0.2655812501907348,0.9077358245849608,0.9077358245849608,0.0,174.02127075195312,190.0,73834.078125,0.0,3307.518798828125,1.0,278.1570129394531,282.8597717285156,299.7724304199219,304.6016845703125,293.1499938964844,293.1499938964844,278.1499938964844,37383.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585397005081177,1.0,0.0,0.0,3.7515385150909424,3.751563787460327,9.391005164616216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.1376953125,0.0,1659.736328125,1895.4371337890625,0.0,3015.31005859375,0.9290677309036256,1.0,0.0,3.0,1.0,0.0
18021900,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8535434603691101,0.4040920734405517,0.365974098443985,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.993374764919281,0.63230299949646,0.5999804139137268,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9131037592887878,0.4942204058170318,0.3468168973922729,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8957664966583252,0.467594712972641,0.4448398649692535,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7227250337600708,0.2397828847169876,1.094291090965271,284.920166015625,284.95001220703125,303.1366577148437,296.73590087890625,298.9975891113281,297.1917724609375,284.92095947265625,1.0,0.6397650837898254,0.4014132916927337,0.4014132916927337,1.0,1.0,-3.4247820377349854,1.0361911058425903,2.388590812683105,0.2637493014335632,0.903882622718811,0.903882622718811,0.0,178.1952667236328,190.0,73705.046875,0.0,3331.3759765625,1.0,278.1514587402344,282.8703918457031,299.7489624023437,304.5560913085937,293.1499938964844,293.1499938964844,278.1499938964844,37188.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589021563529968,1.0,0.0,0.0,3.731767892837525,3.73179292678833,9.29228576751484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.5556640625,0.0,1635.14697265625,1895.4371337890625,0.0,3018.708984375,0.9244288206100464,1.0,0.0,3.0,1.0,0.0
18021960,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8491918444633484,0.4040054976940155,0.3659708201885223,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9887946248054504,0.6313724517822266,0.5989226698875427,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9083506464958192,0.4950180947780609,0.3474249541759491,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8911339640617371,0.4678364396095276,0.4451552629470825,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7192505598068237,0.2397834956645965,1.0948082208633425,284.93115234375,284.95001220703125,303.13299560546875,296.7273254394531,298.9916381835937,297.1891784667969,284.9318542480469,1.0,0.6415472626686096,0.4008072316646576,0.4008072316646576,1.0,1.0,-3.425321817398072,1.0346250534057615,2.3906967639923096,0.2620467841625213,0.903689444065094,0.903689444065094,0.0,181.48448181152344,193.0,73574.90625,0.0,3351.794189453125,1.0,278.1503295898437,282.8814392089844,299.732421875,304.5234375,293.1499938964844,293.1499938964844,278.1499938964844,36954.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588577508926392,1.0,0.0,0.0,3.7157561779022217,3.715780973434448,9.21271691822767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.6591796875,0.0,1614.8370361328125,1895.4371337890625,0.0,3018.292236328125,0.920726239681244,1.0,0.0,3.0,1.0,0.0
18022020,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8430197834968567,0.4039584696292877,0.3660762012004852,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9819763898849488,0.6305964589118958,0.598038911819458,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9021562933921814,0.4967715442180633,0.3487460315227508,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8845922946929932,0.4684419929981231,0.4458798766136169,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7141484022140503,0.2398609220981598,1.095966100692749,284.944580078125,284.95001220703125,303.1247253417969,296.71124267578125,298.9820861816406,297.1874389648437,284.94488525390625,1.0,0.6445896625518799,0.3995951116085052,0.3995951116085052,1.0,1.0,-3.4282360076904297,1.032142162322998,2.396093845367432,0.2589078545570373,0.9053602814674376,0.9053602814674376,0.0,186.5853881835937,196.0,73403.171875,0.0,3388.4541015625,1.0,278.1499938964844,282.8939819335937,299.7108459472656,304.4834899902344,293.1499938964844,293.1499938964844,278.1499938964844,36474.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858607828617096,1.0,0.0,0.0,3.697681665420532,3.69770622253418,9.123308473135694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.1025390625,0.0,1590.4603271484375,1895.4371337890625,0.0,3015.94873046875,0.9163374304771424,1.0,0.0,3.0,1.0,0.0
18022080,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8430197834968567,0.4039584696292877,0.3660762012004852,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9819763898849488,0.6305964589118958,0.598038911819458,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9021562933921814,0.4967715442180633,0.3487460315227508,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8845922946929932,0.4684419929981231,0.4458798766136169,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7141484022140503,0.2398609220981598,1.095966100692749,284.944580078125,284.95001220703125,303.1247253417969,296.71124267578125,298.9820861816406,297.1874389648437,284.94488525390625,1.0,0.6445896625518799,0.3995951116085052,0.3995951116085052,1.0,1.0,-3.4282360076904297,1.032142162322998,2.396093845367432,0.2589078545570373,0.9053602814674376,0.9053602814674376,0.0,186.5853881835937,196.0,73403.171875,0.0,3388.4541015625,1.0,278.1499938964844,282.8939819335937,299.7108459472656,304.4834899902344,293.1499938964844,293.1499938964844,278.1499938964844,36474.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858607828617096,1.0,0.0,0.0,3.697681665420532,3.69770622253418,9.123308473135694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.1025390625,0.0,1590.4603271484375,1895.4371337890625,0.0,3015.94873046875,0.9163374304771424,1.0,0.0,3.0,1.0,0.0
18022140,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8386532664299011,0.4039369821548462,0.3661988079547882,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9770507216453552,0.6305392980575562,0.5980187654495239,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8981781601905823,0.4986118376255035,0.3501195907592773,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8800477981567383,0.4690905213356018,0.4466332495212555,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7104070782661438,0.239983782172203,1.097185730934143,284.9490661621094,284.95001220703125,303.1151428222656,296.69647216796875,298.9735107421875,297.1875305175781,284.9491882324219,1.0,0.6471915245056152,0.3983829915523529,0.3983829915523529,1.0,1.0,-3.4323835372924805,1.0300700664520264,2.402313470840454,0.2559272646903991,0.9067632555961608,0.9067632555961608,0.0,190.52622985839844,199.0,73309.9296875,0.0,3421.272216796875,1.0,278.1499938964844,282.8973388671875,299.6961975097656,304.4607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585391044616699,1.0,0.0,0.0,3.690678834915161,3.6907033920288086,9.088784622690582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.8662109375,0.0,1580.4859619140625,1895.4371337890625,0.0,3015.30419921875,0.914557695388794,1.0,0.0,3.0,1.0,0.0
18022200,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8386532664299011,0.4039369821548462,0.3661988079547882,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9770507216453552,0.6305392980575562,0.5980187654495239,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8981781601905823,0.4986118376255035,0.3501195907592773,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8800477981567383,0.4690905213356018,0.4466332495212555,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7104070782661438,0.239983782172203,1.097185730934143,284.9490661621094,284.95001220703125,303.1151428222656,296.69647216796875,298.9735107421875,297.1875305175781,284.9491882324219,1.0,0.6471915245056152,0.3983829915523529,0.3983829915523529,1.0,1.0,-3.4323835372924805,1.0300700664520264,2.402313470840454,0.2559272646903991,0.9067632555961608,0.9067632555961608,0.0,190.52622985839844,199.0,73309.9296875,0.0,3421.272216796875,1.0,278.1499938964844,282.8973388671875,299.6961975097656,304.4607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585391044616699,1.0,0.0,0.0,3.690678834915161,3.6907033920288086,9.088784622690582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.8662109375,0.0,1580.4859619140625,1895.4371337890625,0.0,3015.30419921875,0.914557695388794,1.0,0.0,3.0,1.0,0.0
18022260,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8349831104278564,0.4038664698600769,0.3662693202495575,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9728657007217408,0.6307268142700195,0.5982770323753357,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8950537443161011,0.500556468963623,0.3515420854091644,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8762877583503723,0.4696976840496063,0.4473422467708587,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7071732878684998,0.240111768245697,1.0983670949935913,284.95037841796875,284.95001220703125,303.1043701171875,296.6830444335937,298.9667663574219,297.188232421875,284.950439453125,1.0,0.6495773196220398,0.397542804479599,0.397542804479599,1.0,1.0,-3.4367637634277344,1.0291075706481934,2.407656192779541,0.2540071010589599,0.9077146649360656,0.9077146649360656,0.0,193.99777221679688,202.0,73265.2578125,0.0,3451.953125,1.0,278.1499938964844,282.89752197265625,299.6834411621094,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36083.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586506247520447,1.0,0.0,0.0,3.688395977020264,3.688420534133911,9.077544405045046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.29296875,0.0,1576.935302734375,1895.4371337890625,0.0,3016.35009765625,0.9139457941055298,1.0,0.0,3.0,1.0,0.0
18022320,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8349831104278564,0.4038664698600769,0.3662693202495575,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9728657007217408,0.6307268142700195,0.5982770323753357,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8950537443161011,0.500556468963623,0.3515420854091644,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8762877583503723,0.4696976840496063,0.4473422467708587,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7071732878684998,0.240111768245697,1.0983670949935913,284.95037841796875,284.95001220703125,303.1043701171875,296.6830444335937,298.9667663574219,297.188232421875,284.950439453125,1.0,0.6495773196220398,0.397542804479599,0.397542804479599,1.0,1.0,-3.4367637634277344,1.0291075706481934,2.407656192779541,0.2540071010589599,0.9077146649360656,0.9077146649360656,0.0,193.99777221679688,202.0,73265.2578125,0.0,3451.953125,1.0,278.1499938964844,282.89752197265625,299.6834411621094,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36083.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586506247520447,1.0,0.0,0.0,3.688395977020264,3.688420534133911,9.077544405045046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.29296875,0.0,1576.935302734375,1895.4371337890625,0.0,3016.35009765625,0.9139457941055298,1.0,0.0,3.0,1.0,0.0
18022380,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8316452503204346,0.4037608206272125,0.3662960231304168,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9690039157867432,0.6310034394264221,0.5986368656158447,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8923758864402771,0.5025834441184998,0.3530219197273254,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8729020953178406,0.4702634513378143,0.4480017721652984,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7042174339294434,0.240234375,1.0994925498962402,284.9505310058594,284.95001220703125,303.09234619140625,296.6708374023437,298.96002197265625,297.1892395019531,284.9505310058594,1.0,0.651852011680603,0.3967026472091675,0.3967026472091675,1.0,1.0,-3.441155433654785,1.028174877166748,2.412980556488037,0.2521126270294189,0.90813946723938,0.90813946723938,0.0,197.2591094970703,205.0,73236.6171875,0.0,3481.501708984375,1.0,278.1499938964844,282.8965759277344,299.67169189453125,304.4296875,293.1499938964844,293.1499938964844,278.1499938964844,36030.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588491082191467,1.0,0.0,0.0,3.687737464904785,3.6877620220184326,9.074303193301604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.375,0.0,1575.7900390625,1895.4371337890625,0.0,3018.211669921875,0.9137529730796814,1.0,0.0,3.0,1.0,0.0
18022440,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8316452503204346,0.4037608206272125,0.3662960231304168,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9690039157867432,0.6310034394264221,0.5986368656158447,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8923758864402771,0.5025834441184998,0.3530219197273254,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8729020953178406,0.4702634513378143,0.4480017721652984,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7042174339294434,0.240234375,1.0994925498962402,284.9505310058594,284.95001220703125,303.09234619140625,296.6708374023437,298.96002197265625,297.1892395019531,284.9505310058594,1.0,0.651852011680603,0.3967026472091675,0.3967026472091675,1.0,1.0,-3.441155433654785,1.028174877166748,2.412980556488037,0.2521126270294189,0.90813946723938,0.90813946723938,0.0,197.2591094970703,205.0,73236.6171875,0.0,3481.501708984375,1.0,278.1499938964844,282.8965759277344,299.67169189453125,304.4296875,293.1499938964844,293.1499938964844,278.1499938964844,36030.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588491082191467,1.0,0.0,0.0,3.687737464904785,3.6877620220184326,9.074303193301604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.375,0.0,1575.7900390625,1895.4371337890625,0.0,3018.211669921875,0.9137529730796814,1.0,0.0,3.0,1.0,0.0
18022500,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8300552368164062,0.4037019610404968,0.3663009405136108,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9671370387077332,0.6311553120613098,0.5988326072692871,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8911398649215698,0.5036142468452454,0.3537745773792267,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8712988495826721,0.4705372750759125,0.448320060968399,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7028087377548218,0.2402933239936828,1.100037693977356,284.9504699707031,284.95001220703125,303.0859069824219,296.6651916503906,298.95654296875,297.1898193359375,284.9504699707031,1.0,0.6529644131660461,0.3962825834751129,0.3962825834751129,1.0,1.0,-3.443340301513672,1.0277013778686523,2.4156389236450195,0.2511599957942962,0.9082468748092652,0.9082468748092652,0.0,198.84776306152344,205.0,73225.265625,0.0,3496.0302734375,1.0,278.1499938964844,282.89599609375,299.6661682128906,304.4231262207031,293.1499938964844,293.1499938964844,278.1499938964844,36017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589565753936768,1.0,0.0,0.0,3.687617540359497,3.687641859054565,9.073713158613828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.9375,0.0,1575.5589599609375,1895.4371337890625,0.0,3019.219482421875,0.9137150049209596,1.0,0.0,3.0,1.0,0.0
18022560,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8285062909126282,0.4036407470703125,0.3663024008274078,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9652995467185974,0.6313113570213318,0.5990332365036011,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8899568915367126,0.5046544075012207,0.3545339107513428,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8697429895401001,0.4708065688610077,0.4486327469348907,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7014356255531311,0.2403505444526672,1.1005717515945437,284.9503479003906,284.95001220703125,303.07916259765625,296.6598205566406,298.952880859375,297.1903991699219,284.95037841796875,1.0,0.6540644764900208,0.3958384692668915,0.3958384692668915,1.0,1.0,-3.4455153942108154,1.0271565914154053,2.41835880279541,0.2501374185085296,0.9082972407341005,0.9082972407341005,0.0,200.4171142578125,208.0,73214.609375,0.0,3510.439453125,1.0,278.1499938964844,282.8954162597656,299.6608581542969,304.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36010.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590652346611023,1.0,0.0,0.0,3.687535047531128,3.687559366226196,9.073306728168972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.6796875,0.0,1575.4124755859375,1895.4371337890625,0.0,3020.238037109375,0.913689911365509,1.0,0.0,3.0,1.0,0.0
18022620,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8255167007446289,0.4035124480724334,0.3662971258163452,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9617027044296264,0.6316294074058533,0.5994415879249573,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8877400755882263,0.5067726373672485,0.3560781180858612,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.866759181022644,0.4713312089443207,0.4492416083812713,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6987836956977844,0.2404579222202301,1.1015987396240234,284.9502258300781,284.95001220703125,303.0648498535156,296.64996337890625,298.9453125,297.191650390625,284.9502258300781,1.0,0.6562302112579346,0.3949502408504486,0.3949502408504486,1.0,1.0,-3.449826955795288,1.026038408279419,2.423788547515869,0.2480698078870773,0.9083541631698608,0.9083541631698608,0.0,203.5045166015625,211.0,73198.1484375,0.0,3538.91455078125,1.0,278.1499938964844,282.8944091796875,299.6512145996094,304.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592981100082397,1.0,0.0,0.0,3.687487840652466,3.687512159347534,9.07307480702002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.189453125,0.0,1575.3118896484375,1895.4371337890625,0.0,3022.42236328125,0.9136738181114196,1.0,0.0,3.0,1.0,0.0
18022680,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8255167007446289,0.4035124480724334,0.3662971258163452,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9617027044296264,0.6316294074058533,0.5994415879249573,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8877400755882263,0.5067726373672485,0.3560781180858612,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.866759181022644,0.4713312089443207,0.4492416083812713,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6987836956977844,0.2404579222202301,1.1015987396240234,284.9502258300781,284.95001220703125,303.0648498535156,296.64996337890625,298.9453125,297.191650390625,284.9502258300781,1.0,0.6562302112579346,0.3949502408504486,0.3949502408504486,1.0,1.0,-3.449826955795288,1.026038408279419,2.423788547515869,0.2480698078870773,0.9083541631698608,0.9083541631698608,0.0,203.5045166015625,211.0,73198.1484375,0.0,3538.91455078125,1.0,278.1499938964844,282.8944091796875,299.6512145996094,304.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592981100082397,1.0,0.0,0.0,3.687487840652466,3.687512159347534,9.07307480702002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.189453125,0.0,1575.3118896484375,1895.4371337890625,0.0,3022.42236328125,0.9136738181114196,1.0,0.0,3.0,1.0,0.0
18022740,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.822616457939148,0.4033805429935455,0.366287499666214,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9581491947174072,0.6319475769996643,0.5998508334159851,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.88564532995224,0.5089182257652283,0.3576409518718719,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8638926148414612,0.4718468487262726,0.4498406648635864,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6962139010429382,0.2405602037906646,1.1025989055633545,284.9501647949219,284.95001220703125,303.0494079589844,296.64117431640625,298.9375305175781,297.1929016113281,284.9501647949219,1.0,0.6583755016326904,0.3940620124340057,0.3940620124340057,1.0,1.0,-3.454110145568848,1.024901032447815,2.429208993911743,0.2459871023893356,0.9084243178367616,0.9084243178367616,0.0,206.57083129882807,214.0,73185.6953125,0.0,3567.268310546875,1.0,278.1499938964844,282.8934936523437,299.642333984375,304.3955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594926595687866,1.0,0.0,0.0,3.6875481605529785,3.687572479248047,9.073371529666474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.5576171875,0.0,1575.3465576171875,1895.4371337890625,0.0,3024.24658203125,0.9136838912963868,1.0,0.0,3.0,1.0,0.0
18022800,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.822616457939148,0.4033805429935455,0.366287499666214,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9581491947174072,0.6319475769996643,0.5998508334159851,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.88564532995224,0.5089182257652283,0.3576409518718719,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8638926148414612,0.4718468487262726,0.4498406648635864,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6962139010429382,0.2405602037906646,1.1025989055633545,284.9501647949219,284.95001220703125,303.0494079589844,296.64117431640625,298.9375305175781,297.1929016113281,284.9501647949219,1.0,0.6583755016326904,0.3940620124340057,0.3940620124340057,1.0,1.0,-3.454110145568848,1.024901032447815,2.429208993911743,0.2459871023893356,0.9084243178367616,0.9084243178367616,0.0,206.57083129882807,214.0,73185.6953125,0.0,3567.268310546875,1.0,278.1499938964844,282.8934936523437,299.642333984375,304.3955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594926595687866,1.0,0.0,0.0,3.6875481605529785,3.687572479248047,9.073371529666474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.5576171875,0.0,1575.3465576171875,1895.4371337890625,0.0,3024.24658203125,0.9136838912963868,1.0,0.0,3.0,1.0,0.0
18022860,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8197898268699646,0.4032454192638397,0.3662741780281067,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546383023262024,0.6322636008262634,0.6002585291862488,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8836624026298523,0.5110915899276733,0.3592227399349212,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8611332178115845,0.4723540544509887,0.4504307806491852,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.693719744682312,0.2406574785709381,1.1035733222961426,284.9502258300781,284.95001220703125,303.0328674316406,296.6334533691406,298.9297790527344,297.1942138671875,284.95025634765625,1.0,0.6605032682418823,0.3932438492774963,0.3932438492774963,1.0,1.0,-3.458367824554444,1.0239449739456177,2.434422731399536,0.2440885454416275,0.9086235165596008,0.9086235165596008,0.0,209.6201019287109,217.0,73181.859375,0.0,3595.52587890625,1.0,278.1499938964844,282.8927917480469,299.6344299316406,304.38677978515625,293.1499938964844,293.1499938964844,278.1499938964844,35992.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596699237823486,1.0,0.0,0.0,3.6879067420959473,3.687931060791016,9.075135380953724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.5947265625,0.0,1575.6934814453125,1895.4371337890625,0.0,3025.9091796875,0.9137593507766724,1.0,0.0,3.0,1.0,0.0
18022920,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8197898268699646,0.4032454192638397,0.3662741780281067,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546383023262024,0.6322636008262634,0.6002585291862488,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8836624026298523,0.5110915899276733,0.3592227399349212,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8611332178115845,0.4723540544509887,0.4504307806491852,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.693719744682312,0.2406574785709381,1.1035733222961426,284.9502258300781,284.95001220703125,303.0328674316406,296.6334533691406,298.9297790527344,297.1942138671875,284.95025634765625,1.0,0.6605032682418823,0.3932438492774963,0.3932438492774963,1.0,1.0,-3.458367824554444,1.0239449739456177,2.434422731399536,0.2440885454416275,0.9086235165596008,0.9086235165596008,0.0,209.6201019287109,217.0,73181.859375,0.0,3595.52587890625,1.0,278.1499938964844,282.8927917480469,299.6344299316406,304.38677978515625,293.1499938964844,293.1499938964844,278.1499938964844,35992.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596699237823486,1.0,0.0,0.0,3.6879067420959473,3.687931060791016,9.075135380953724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.5947265625,0.0,1575.6934814453125,1895.4371337890625,0.0,3025.9091796875,0.9137593507766724,1.0,0.0,3.0,1.0,0.0
18022980,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8170214295387268,0.4031029343605041,0.3662540912628174,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9511674046516418,0.6325660347938538,0.6006546020507812,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8817908763885498,0.5133035182952881,0.3608313500881195,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8584702610969543,0.4728461503982544,0.4510064125061035,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6912938356399536,0.2407463043928146,1.1045074462890625,284.9502868652344,284.95001220703125,303.0152587890625,296.6266784667969,298.921630859375,297.1954650878906,284.9503173828125,1.0,0.6626113057136536,0.3924256861209869,0.3924256861209869,1.0,1.0,-3.4625728130340576,1.022969365119934,2.439603328704834,0.2421788424253463,0.908862292766571,0.908862292766571,0.0,212.6525115966797,220.0,73184.8671875,0.0,3623.61962890625,1.0,278.1499938964844,282.8921203613281,299.6278076171875,304.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,35985.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598670959472656,1.0,0.0,0.0,3.688568115234375,3.6885924339294434,9.078390803551884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.1259765625,0.0,1576.396240234375,1895.4371337890625,0.0,3027.75830078125,0.913902997970581,1.0,0.0,3.0,1.0,0.0
18023040,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8170214295387268,0.4031029343605041,0.3662540912628174,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9511674046516418,0.6325660347938538,0.6006546020507812,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8817908763885498,0.5133035182952881,0.3608313500881195,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8584702610969543,0.4728461503982544,0.4510064125061035,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6912938356399536,0.2407463043928146,1.1045074462890625,284.9502868652344,284.95001220703125,303.0152587890625,296.6266784667969,298.921630859375,297.1954650878906,284.9503173828125,1.0,0.6626113057136536,0.3924256861209869,0.3924256861209869,1.0,1.0,-3.4625728130340576,1.022969365119934,2.439603328704834,0.2421788424253463,0.908862292766571,0.908862292766571,0.0,212.6525115966797,220.0,73184.8671875,0.0,3623.61962890625,1.0,278.1499938964844,282.8921203613281,299.6278076171875,304.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,35985.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598670959472656,1.0,0.0,0.0,3.688568115234375,3.6885924339294434,9.078390803551884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.1259765625,0.0,1576.396240234375,1895.4371337890625,0.0,3027.75830078125,0.913902997970581,1.0,0.0,3.0,1.0,0.0
