time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8156496286392212,0.403030663728714,0.3662432432174682,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9494408369064332,0.6327155828475952,0.6008512377738953,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8808816075325012,0.514414370059967,0.3616391122341156,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8571680784225464,0.4730903208255768,0.4512925744056701,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6901015043258667,0.2407896667718887,1.1049703359603882,284.9503173828125,284.95001220703125,303.0060729980469,296.6236572265625,298.9175109863281,297.1960754394531,284.9503173828125,1.0,0.663662314414978,0.392016589641571,0.392016589641571,1.0,1.0,-3.464666843414306,1.0224756002426147,2.442191362380981,0.2412197887897491,0.9089809656143188,0.9089809656143188,0.0,214.17030334472656,220.0,73186.8984375,0.0,3637.682861328125,1.0,278.1499938964844,282.89178466796875,299.6246337890625,304.3766784667969,293.1499938964844,293.1499938964844,278.1499938964844,35983.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599426746368408,1.0,0.0,0.0,3.68892765045166,3.688951969146729,9.080161476049398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.51171875,0.0,1576.7840576171875,1895.4371337890625,0.0,3028.467529296875,0.913981556892395,1.0,0.0,3.0,1.0,0.0
18023160,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8142862319946289,0.402955949306488,0.3662302792072296,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9477229118347168,0.6328597068786621,0.6010432243347168,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8799957036972046,0.5155327320098877,0.3624522686004638,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8558862209320068,0.4733301997184753,0.4515747129917145,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6889238953590393,0.2408308237791061,1.105423092842102,284.9503173828125,284.95001220703125,302.9966125488281,296.620849609375,298.91314697265625,297.1966552734375,284.9503173828125,1.0,0.6647090911865234,0.3915824294090271,0.3915824294090271,1.0,1.0,-3.4667446613311768,1.0219049453735352,2.4448397159576416,0.2401861399412155,0.9090824723243712,0.9090824723243712,0.0,215.68540954589844,223.0,73189.3359375,0.0,3651.705078125,1.0,278.1499938964844,282.8914794921875,299.62176513671875,304.373779296875,293.1499938964844,293.1499938964844,278.1499938964844,35981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600221276283264,1.0,0.0,0.0,3.689293384552002,3.6893177032470703,9.081962275558908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.056640625,0.0,1577.1885986328125,1895.4371337890625,0.0,3029.212158203125,0.914062201976776,1.0,0.0,3.0,1.0,0.0
18023220,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8115740418434143,0.4027993083000183,0.3661981523036957,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9443086385726928,0.6331319808959961,0.6014129519462585,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8782835602760315,0.517788290977478,0.3640921413898468,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8533766865730286,0.4737977087497711,0.4521278440952301,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6866080164909363,0.240907222032547,1.106302261352539,284.9503173828125,284.95001220703125,302.9769897460937,296.61590576171875,298.9041442871094,297.1977844238281,284.9503173828125,1.0,0.6667907238006592,0.3907141387462616,0.3907141387462616,1.0,1.0,-3.4708468914031982,1.0207301378250122,2.4501166343688965,0.2380956560373306,0.9092843532562256,0.9092843532562256,0.0,218.7129821777344,226.0,73196.0,0.0,3679.6513671875,1.0,278.1499938964844,282.89093017578125,299.6168212890625,304.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,35980.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860176682472229,1.0,0.0,0.0,3.690058469772339,3.6900827884674072,9.085728720492624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.64453125,0.0,1578.044921875,1895.4371337890625,0.0,3030.661865234375,0.9142322540283204,1.0,0.0,3.0,1.0,0.0
18023280,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8115740418434143,0.4027993083000183,0.3661981523036957,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9443086385726928,0.6331319808959961,0.6014129519462585,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8782835602760315,0.517788290977478,0.3640921413898468,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8533766865730286,0.4737977087497711,0.4521278440952301,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6866080164909363,0.240907222032547,1.106302261352539,284.9503173828125,284.95001220703125,302.9769897460937,296.61590576171875,298.9041442871094,297.1977844238281,284.9503173828125,1.0,0.6667907238006592,0.3907141387462616,0.3907141387462616,1.0,1.0,-3.4708468914031982,1.0207301378250122,2.4501166343688965,0.2380956560373306,0.9092843532562256,0.9092843532562256,0.0,218.7129821777344,226.0,73196.0,0.0,3679.6513671875,1.0,278.1499938964844,282.89093017578125,299.6168212890625,304.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,35980.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860176682472229,1.0,0.0,0.0,3.690058469772339,3.6900827884674072,9.085728720492624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.64453125,0.0,1578.044921875,1895.4371337890625,0.0,3030.661865234375,0.9142322540283204,1.0,0.0,3.0,1.0,0.0
18023340,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8088693022727966,0.4026362001895904,0.3661605715751648,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9409244656562804,0.6333892941474915,0.6017695069313049,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8766363859176636,0.5200573205947876,0.3657419085502624,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.850934624671936,0.4742545485496521,0.4526713490486145,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6843423247337341,0.2409787327051162,1.1071604490280151,284.9503173828125,284.95001220703125,302.95635986328125,296.6117553710937,298.8948669433594,297.1988220214844,284.9503173828125,1.0,0.6688615083694458,0.3898458480834961,0.3898458480834961,1.0,1.0,-3.4748995304107666,1.0195297002792358,2.4553699493408203,0.2359887361526489,0.9094935655593872,0.9094935655593872,0.0,221.7430419921875,229.0,73204.34375,0.0,3707.556640625,1.0,278.1499938964844,282.89044189453125,299.6124572753906,304.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35978.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602975606918335,1.0,0.0,0.0,3.690856456756592,3.6908810138702393,9.08965944290685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.673828125,0.0,1578.9410400390625,1895.4371337890625,0.0,3031.795654296875,0.9144100546836852,1.0,0.0,3.0,1.0,0.0
18023400,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8088693022727966,0.4026362001895904,0.3661605715751648,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9409244656562804,0.6333892941474915,0.6017695069313049,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8766363859176636,0.5200573205947876,0.3657419085502624,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.850934624671936,0.4742545485496521,0.4526713490486145,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6843423247337341,0.2409787327051162,1.1071604490280151,284.9503173828125,284.95001220703125,302.95635986328125,296.6117553710937,298.8948669433594,297.1988220214844,284.9503173828125,1.0,0.6688615083694458,0.3898458480834961,0.3898458480834961,1.0,1.0,-3.4748995304107666,1.0195297002792358,2.4553699493408203,0.2359887361526489,0.9094935655593872,0.9094935655593872,0.0,221.7430419921875,229.0,73204.34375,0.0,3707.556640625,1.0,278.1499938964844,282.89044189453125,299.6124572753906,304.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35978.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602975606918335,1.0,0.0,0.0,3.690856456756592,3.6908810138702393,9.08965944290685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.673828125,0.0,1578.9410400390625,1895.4371337890625,0.0,3031.795654296875,0.9144100546836852,1.0,0.0,3.0,1.0,0.0
18023460,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8061602115631104,0.402461439371109,0.3661128580570221,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9375718832015992,0.6336175799369812,0.6020997762680054,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8750574588775635,0.5223444700241089,0.3674049377441406,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.848554790019989,0.4746922254562378,0.4531972110271454,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6821247935295105,0.2410421520471573,1.1079827547073364,284.9503479003906,284.95001220703125,302.934814453125,296.6083679199219,298.8854064941406,297.1997375488281,284.95037841796875,1.0,0.6709150671958923,0.3890352845191955,0.3890352845191955,1.0,1.0,-3.4788625240325928,1.0184566974639893,2.4604058265686035,0.2340259701013565,0.9097673296928406,0.9097673296928406,0.0,224.77066040039065,232.0,73217.6640625,0.0,3735.28466796875,1.0,278.1499938964844,282.8900756835937,299.6091003417969,304.3619079589844,293.1499938964844,293.1499938964844,278.1499938964844,35975.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604233264923096,1.0,0.0,0.0,3.6918110847473145,3.691835403442383,9.094361530515016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.7890625,0.0,1580.00244140625,1895.4371337890625,0.0,3032.975341796875,0.9146220684051514,1.0,0.0,3.0,1.0,0.0
18023520,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8061602115631104,0.402461439371109,0.3661128580570221,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9375718832015992,0.6336175799369812,0.6020997762680054,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8750574588775635,0.5223444700241089,0.3674049377441406,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.848554790019989,0.4746922254562378,0.4531972110271454,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6821247935295105,0.2410421520471573,1.1079827547073364,284.9503479003906,284.95001220703125,302.934814453125,296.6083679199219,298.8854064941406,297.1997375488281,284.95037841796875,1.0,0.6709150671958923,0.3890352845191955,0.3890352845191955,1.0,1.0,-3.4788625240325928,1.0184566974639893,2.4604058265686035,0.2340259701013565,0.9097673296928406,0.9097673296928406,0.0,224.77066040039065,232.0,73217.6640625,0.0,3735.28466796875,1.0,278.1499938964844,282.8900756835937,299.6091003417969,304.3619079589844,293.1499938964844,293.1499938964844,278.1499938964844,35975.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604233264923096,1.0,0.0,0.0,3.6918110847473145,3.691835403442383,9.094361530515016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.7890625,0.0,1580.00244140625,1895.4371337890625,0.0,3032.975341796875,0.9146220684051514,1.0,0.0,3.0,1.0,0.0
18023580,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8034542202949524,0.4022783041000366,0.3660580515861511,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9342557787895204,0.6338250041007996,0.6024112105369568,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8735358715057373,0.5246431827545166,0.3690762221813202,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8462333083152771,0.4751163721084595,0.4537107944488525,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6799535155296326,0.2411000430583953,1.1087814569473269,284.95037841796875,284.95001220703125,302.9123229980469,296.6056823730469,298.875732421875,297.2005310058594,284.95037841796875,1.0,0.6729558706283569,0.3882246911525726,0.3882246911525726,1.0,1.0,-3.4827592372894287,1.017358899116516,2.465400218963623,0.2320514321327209,0.9100317358970642,0.9100317358970642,0.0,227.801025390625,235.0,73232.1953125,0.0,3762.927490234375,1.0,278.1499938964844,282.8897399902344,299.6062927246094,304.3597717285156,293.1499938964844,293.1499938964844,278.1499938964844,35973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605247735977173,1.0,0.0,0.0,3.6928112506866455,3.692835569381714,9.099289854930248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.2705078125,0.0,1581.124267578125,1895.4371337890625,0.0,3033.9267578125,0.914844572544098,1.0,0.0,3.0,1.0,0.0
18023640,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8034542202949524,0.4022783041000366,0.3660580515861511,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9342557787895204,0.6338250041007996,0.6024112105369568,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8735358715057373,0.5246431827545166,0.3690762221813202,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8462333083152771,0.4751163721084595,0.4537107944488525,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6799535155296326,0.2411000430583953,1.1087814569473269,284.95037841796875,284.95001220703125,302.9123229980469,296.6056823730469,298.875732421875,297.2005310058594,284.95037841796875,1.0,0.6729558706283569,0.3882246911525726,0.3882246911525726,1.0,1.0,-3.4827592372894287,1.017358899116516,2.465400218963623,0.2320514321327209,0.9100317358970642,0.9100317358970642,0.0,227.801025390625,235.0,73232.1953125,0.0,3762.927490234375,1.0,278.1499938964844,282.8897399902344,299.6062927246094,304.3597717285156,293.1499938964844,293.1499938964844,278.1499938964844,35973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605247735977173,1.0,0.0,0.0,3.6928112506866455,3.692835569381714,9.099289854930248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.2705078125,0.0,1581.124267578125,1895.4371337890625,0.0,3033.9267578125,0.914844572544098,1.0,0.0,3.0,1.0,0.0
18023700,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8021173477172852,0.4021828472614288,0.3660272657871246,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.932612955570221,0.6339189410209656,0.602557897567749,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8727970719337463,0.5257977843284607,0.3699154853820801,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8450934886932373,0.4753221869468689,0.4539617896080017,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6788850426673889,0.241126462817192,1.109169840812683,284.95037841796875,284.95001220703125,302.9007568359375,296.6045837402344,298.87078857421875,297.2008972167969,284.95037841796875,1.0,0.673970639705658,0.3878194093704223,0.3878194093704223,1.0,1.0,-3.4846770763397217,1.0167969465255735,2.4678800106048584,0.2310569435358047,0.910155713558197,0.910155713558197,0.0,229.3162078857422,235.0,73239.7421875,0.0,3776.6953125,1.0,278.1499938964844,282.8895874023437,299.6051330566406,304.3590087890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605708479881287,1.0,0.0,0.0,3.693310022354126,3.6933343410491934,9.101747764361788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.1298828125,0.0,1581.6881103515625,1895.4371337890625,0.0,3034.359130859375,0.9149559140205384,1.0,0.0,3.0,1.0,0.0
18023760,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8007917404174805,0.4020852148532867,0.3659945130348205,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9309815168380736,0.634006917476654,0.6026991009712219,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8720722198486328,0.5269554853439331,0.370756983757019,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8439673185348511,0.4755242764949798,0.4542093276977539,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6778279542922974,0.2411514222621917,1.1095517873764038,284.9504089355469,284.95001220703125,302.88897705078125,296.6036376953125,298.8658447265625,297.2012634277344,284.9504089355469,1.0,0.6749818325042725,0.3874402046203613,0.3874402046203613,1.0,1.0,-3.486576795578003,1.0163002014160156,2.470276594161988,0.2301310300827026,0.9103042483329772,0.9103042483329772,0.0,230.83154296875,238.0,73248.6328125,0.0,3790.432861328125,1.0,278.1499938964844,282.88946533203125,299.6041564941406,304.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,35972.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606147170066833,1.0,0.0,0.0,3.693847179412842,3.69387149810791,9.104396099246514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.2431640625,0.0,1582.290283203125,1895.4371337890625,0.0,3034.770263671875,0.915075659751892,1.0,0.0,3.0,1.0,0.0
18023820,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7981730103492737,0.4018791317939758,0.3659195005893707,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9277516603469848,0.6341544985771179,0.602955162525177,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8706680536270142,0.5292859077453613,0.3724502921104431,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8417519927024841,0.4759107232093811,0.4546878635883331,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6757462620735168,0.2411945015192031,1.1102851629257202,284.9504089355469,284.95001220703125,302.86474609375,296.6021728515625,298.8557434082031,297.20184326171875,284.950439453125,1.0,0.6769890189170837,0.3866817951202392,0.3866817951202392,1.0,1.0,-3.490290641784668,1.0152822732925415,2.475008249282837,0.2282714247703552,0.9105820655822754,0.9105820655822754,0.0,233.85958862304688,241.0,73267.078125,0.0,3817.719970703125,1.0,278.1499938964844,282.8892517089844,299.6027526855469,304.3580627441406,293.1499938964844,293.1499938964844,278.1499938964844,35971.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607054352760315,1.0,0.0,0.0,3.6949405670166016,3.694965124130249,9.109787129091274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.763671875,0.0,1583.525390625,1895.4371337890625,0.0,3035.62109375,0.9153197407722472,1.0,0.0,3.0,1.0,0.0
18023880,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7981730103492737,0.4018791317939758,0.3659195005893707,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9277516603469848,0.6341544985771179,0.602955162525177,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8706680536270142,0.5292859077453613,0.3724502921104431,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8417519927024841,0.4759107232093811,0.4546878635883331,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6757462620735168,0.2411945015192031,1.1102851629257202,284.9504089355469,284.95001220703125,302.86474609375,296.6021728515625,298.8557434082031,297.20184326171875,284.950439453125,1.0,0.6769890189170837,0.3866817951202392,0.3866817951202392,1.0,1.0,-3.490290641784668,1.0152822732925415,2.475008249282837,0.2282714247703552,0.9105820655822754,0.9105820655822754,0.0,233.85958862304688,241.0,73267.078125,0.0,3817.719970703125,1.0,278.1499938964844,282.8892517089844,299.6027526855469,304.3580627441406,293.1499938964844,293.1499938964844,278.1499938964844,35971.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607054352760315,1.0,0.0,0.0,3.6949405670166016,3.694965124130249,9.109787129091274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.763671875,0.0,1583.525390625,1895.4371337890625,0.0,3035.62109375,0.9153197407722472,1.0,0.0,3.0,1.0,0.0
18023940,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7955979108810425,0.4016659259796142,0.3658383786678314,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9245768189430236,0.634283721446991,0.6031944155693054,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8693129420280457,0.5316262245178223,0.3741505444049835,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8395864963531494,0.4762856364250183,0.4551558792591095,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6737083196640015,0.24123315513134,1.1109999418258667,284.9504089355469,284.95001220703125,302.8396911621094,296.60125732421875,298.845458984375,297.202392578125,284.9504089355469,1.0,0.678985059261322,0.3859233856201172,0.3859233856201172,1.0,1.0,-3.493947505950928,1.0142388343811035,2.479708671569824,0.22639761865139,0.9108384251594543,0.9108384251594543,0.0,236.8912506103516,244.0,73285.53125,0.0,3844.94482421875,1.0,278.1499938964844,282.8890686035156,299.6017150878906,304.3580322265625,293.1499938964844,293.1499938964844,278.1499938964844,35971.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607701063156128,1.0,0.0,0.0,3.6960179805755615,3.696042537689209,9.115100283452192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.3828125,0.0,1584.7518310546875,1895.4371337890625,0.0,3036.22802734375,0.9155608415603638,1.0,0.0,3.0,1.0,0.0
18024000,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7955979108810425,0.4016659259796142,0.3658383786678314,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9245768189430236,0.634283721446991,0.6031944155693054,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8693129420280457,0.5316262245178223,0.3741505444049835,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8395864963531494,0.4762856364250183,0.4551558792591095,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6737083196640015,0.24123315513134,1.1109999418258667,284.9504089355469,284.95001220703125,302.8396911621094,296.60125732421875,298.845458984375,297.202392578125,284.9504089355469,1.0,0.678985059261322,0.3859233856201172,0.3859233856201172,1.0,1.0,-3.493947505950928,1.0142388343811035,2.479708671569824,0.22639761865139,0.9108384251594543,0.9108384251594543,0.0,236.8912506103516,244.0,73285.53125,0.0,3844.94482421875,1.0,278.1499938964844,282.8890686035156,299.6017150878906,304.3580322265625,293.1499938964844,293.1499938964844,278.1499938964844,35971.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607701063156128,1.0,0.0,0.0,3.6960179805755615,3.696042537689209,9.115100283452192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.3828125,0.0,1584.7518310546875,1895.4371337890625,0.0,3036.22802734375,0.9155608415603638,1.0,0.0,3.0,1.0,0.0
18024060,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7930657267570496,0.4014400541782379,0.3657460510730743,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.921459436416626,0.6343787908554077,0.6034020185470581,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8680128455162048,0.5339838862419128,0.3758627772331238,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8374662399291992,0.4766396284103393,0.4556043744087219,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6717128157615662,0.2412640005350113,1.111680030822754,284.9503479003906,284.95001220703125,302.8138427734375,296.600830078125,298.83465576171875,297.2028503417969,284.9503479003906,1.0,0.6809630990028381,0.3851251602172851,0.3851251602172851,1.0,1.0,-3.497504234313965,1.0130395889282229,2.484464645385742,0.2243874073028564,0.9110170006752014,0.9110170006752014,0.0,239.9200439453125,247.0,73301.453125,0.0,3871.954345703125,1.0,278.1499938964844,282.888916015625,299.60125732421875,304.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,35973.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608260750770569,1.0,0.0,0.0,3.696927547454834,3.6969521045684814,9.119586934502876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.7744140625,0.0,1585.807861328125,1895.4371337890625,0.0,3036.75244140625,0.9157660603523254,1.0,0.0,3.0,1.0,0.0
18024120,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7930657267570496,0.4014400541782379,0.3657460510730743,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.921459436416626,0.6343787908554077,0.6034020185470581,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8680128455162048,0.5339838862419128,0.3758627772331238,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8374662399291992,0.4766396284103393,0.4556043744087219,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6717128157615662,0.2412640005350113,1.111680030822754,284.9503479003906,284.95001220703125,302.8138427734375,296.600830078125,298.83465576171875,297.2028503417969,284.9503479003906,1.0,0.6809630990028381,0.3851251602172851,0.3851251602172851,1.0,1.0,-3.497504234313965,1.0130395889282229,2.484464645385742,0.2243874073028564,0.9110170006752014,0.9110170006752014,0.0,239.9200439453125,247.0,73301.453125,0.0,3871.954345703125,1.0,278.1499938964844,282.888916015625,299.60125732421875,304.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,35973.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608260750770569,1.0,0.0,0.0,3.696927547454834,3.6969521045684814,9.119586934502876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.7744140625,0.0,1585.807861328125,1895.4371337890625,0.0,3036.75244140625,0.9157660603523254,1.0,0.0,3.0,1.0,0.0
18024180,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7905759215354919,0.4012054204940796,0.3656460344791412,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9184083342552184,0.6344501376152039,0.6035875678062439,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8667604923248291,0.5363539457321167,0.3775836825370788,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.835389256477356,0.4769791662693023,0.4560394883155823,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6697590351104736,0.2412896156311035,1.1123374700546265,284.9502868652344,284.95001220703125,302.7872314453125,296.6007995605469,298.8236389160156,297.2032775878906,284.9502868652344,1.0,0.6829279065132141,0.3843269646167755,0.3843269646167755,1.0,1.0,-3.500990629196167,1.0118064880371094,2.4891841411590576,0.2223571836948394,0.9111733436584472,0.9111733436584472,0.0,242.950424194336,250.0,73316.4609375,0.0,3898.85009765625,1.0,278.1499938964844,282.88885498046875,299.60113525390625,304.3592529296875,293.1499938964844,293.1499938964844,278.1499938964844,35976.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608617186546326,1.0,0.0,0.0,3.697739124298096,3.697763681411743,9.12359155336162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.115234375,0.0,1586.75439453125,1895.4371337890625,0.0,3037.087158203125,0.9159497618675232,1.0,0.0,3.0,1.0,0.0
18024240,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7905759215354919,0.4012054204940796,0.3656460344791412,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9184083342552184,0.6344501376152039,0.6035875678062439,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8667604923248291,0.5363539457321167,0.3775836825370788,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.835389256477356,0.4769791662693023,0.4560394883155823,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6697590351104736,0.2412896156311035,1.1123374700546265,284.9502868652344,284.95001220703125,302.7872314453125,296.6007995605469,298.8236389160156,297.2032775878906,284.9502868652344,1.0,0.6829279065132141,0.3843269646167755,0.3843269646167755,1.0,1.0,-3.500990629196167,1.0118064880371094,2.4891841411590576,0.2223571836948394,0.9111733436584472,0.9111733436584472,0.0,242.950424194336,250.0,73316.4609375,0.0,3898.85009765625,1.0,278.1499938964844,282.88885498046875,299.60113525390625,304.3592529296875,293.1499938964844,293.1499938964844,278.1499938964844,35976.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608617186546326,1.0,0.0,0.0,3.697739124298096,3.697763681411743,9.12359155336162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.115234375,0.0,1586.75439453125,1895.4371337890625,0.0,3037.087158203125,0.9159497618675232,1.0,0.0,3.0,1.0,0.0
18024300,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7893469333648682,0.4010850489139557,0.3655934035778045,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9169102311134338,0.6344774961471558,0.6036726236343384,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8661515116691589,0.5375434160232544,0.3784471750259399,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8343663215637207,0.4771439433097839,0.4562523961067199,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6687976717948914,0.2413006573915481,1.1126585006713867,284.95025634765625,284.95001220703125,302.7736511230469,296.6009521484375,298.81805419921875,297.2034606933594,284.9502868652344,1.0,0.6839056611061096,0.3839278519153595,0.3839278519153595,1.0,1.0,-3.5027098655700684,1.0111794471740725,2.491530656814575,0.2213361263275146,0.911245822906494,0.911245822906494,0.0,244.4662322998047,250.0,73323.71875,0.0,3912.260986328125,1.0,278.1499938964844,282.8888244628906,299.6011657714844,304.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608724474906921,1.0,0.0,0.0,3.698115110397339,3.6981396675109854,9.125446922553238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.279296875,0.0,1587.1934814453125,1895.4371337890625,0.0,3037.187744140625,0.9160349369049072,1.0,0.0,3.0,1.0,0.0
18024360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7881290912628174,0.4009630084037781,0.3655392527580261,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9154324531555176,0.6345000267028809,0.6037532091140747,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8655540347099304,0.538735568523407,0.3793124854564667,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8333538770675659,0.4773058295249939,0.4564626216888428,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6678469777107239,0.241310715675354,1.1129751205444336,284.9502868652344,284.95001220703125,302.7598571777344,296.6011657714844,298.8125305175781,297.2036437988281,284.9502868652344,1.0,0.6848806738853455,0.3835518360137939,0.3835518360137939,1.0,1.0,-3.504415988922119,1.0106115341186523,2.493804454803467,0.220376506447792,0.9113418459892272,0.9113418459892272,0.0,245.98204040527344,253.0,73331.953125,0.0,3925.650146484375,1.0,278.1499938964844,282.88885498046875,299.6013488769531,304.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,35978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608815670013428,1.0,0.0,0.0,3.698510408401489,3.6985349655151367,9.12739778868854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.6240234375,0.0,1587.646728515625,1895.4371337890625,0.0,3037.273193359375,0.9161240458488464,1.0,0.0,3.0,1.0,0.0
18024420,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7857245206832886,0.4007092416286468,0.3654223084449768,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.912535846233368,0.6345174908638,0.6038886308670044,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8643969297409058,0.5411337018013,0.3810527920722961,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8313559293746948,0.4776133596897125,0.4568678438663482,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.66597580909729,0.2413253337144851,1.11358380317688,284.9502868652344,284.95001220703125,302.7317810058594,296.6018371582031,298.80126953125,297.2039794921875,284.9502868652344,1.0,0.6868167519569397,0.3827998042106628,0.3827998042106628,1.0,1.0,-3.507752180099488,1.0094542503356934,2.498297691345215,0.2184505611658096,0.911518394947052,0.911518394947052,0.0,249.0105895996093,256.0,73348.203125,0.0,3952.252685546875,1.0,278.1499938964844,282.888916015625,299.6019897460937,304.3619384765625,293.1499938964844,293.1499938964844,278.1499938964844,35978.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609009981155396,1.0,0.0,0.0,3.699275493621826,3.6993000507354736,9.13117503387184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.3974609375,0.0,1588.5240478515625,1895.4371337890625,0.0,3037.45556640625,0.9162959456443788,1.0,0.0,3.0,1.0,0.0
18024480,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7857245206832886,0.4007092416286468,0.3654223084449768,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.912535846233368,0.6345174908638,0.6038886308670044,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8643969297409058,0.5411337018013,0.3810527920722961,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8313559293746948,0.4776133596897125,0.4568678438663482,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.66597580909729,0.2413253337144851,1.11358380317688,284.9502868652344,284.95001220703125,302.7317810058594,296.6018371582031,298.80126953125,297.2039794921875,284.9502868652344,1.0,0.6868167519569397,0.3827998042106628,0.3827998042106628,1.0,1.0,-3.507752180099488,1.0094542503356934,2.498297691345215,0.2184505611658096,0.911518394947052,0.911518394947052,0.0,249.0105895996093,256.0,73348.203125,0.0,3952.252685546875,1.0,278.1499938964844,282.888916015625,299.6019897460937,304.3619384765625,293.1499938964844,293.1499938964844,278.1499938964844,35978.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609009981155396,1.0,0.0,0.0,3.699275493621826,3.6993000507354736,9.13117503387184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.3974609375,0.0,1588.5240478515625,1895.4371337890625,0.0,3037.45556640625,0.9162959456443788,1.0,0.0,3.0,1.0,0.0
18024540,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7833594083786011,0.4004430174827575,0.3652944266796112,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9097223281860352,0.6344989538192749,0.6039907336235046,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8632859587669373,0.5435484051704407,0.3828047513961792,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8293901085853577,0.4778999388217926,0.4572535455226898,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6641427874565125,0.2413330972194671,1.1141622066497805,284.95025634765625,284.95001220703125,302.7030334472656,296.6027526855469,298.7898254394531,297.2042541503906,284.95025634765625,1.0,0.68873530626297,0.3820477724075317,0.3820477724075317,1.0,1.0,-3.510989189147949,1.00825834274292,2.5027308464050293,0.216505765914917,0.911655604839325,0.911655604839325,0.0,252.03746032714844,259.0,73363.0859375,0.0,3978.64111328125,1.0,278.1499938964844,282.8890380859375,299.6029052734375,304.36376953125,293.1499938964844,293.1499938964844,278.1499938964844,35980.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609132766723633,1.0,0.0,0.0,3.699940204620361,3.6999645233154297,9.134456036008488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.033203125,0.0,1589.2945556640625,1895.4371337890625,0.0,3037.5703125,0.9164458513259888,1.0,0.0,3.0,1.0,0.0
18024600,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7833594083786011,0.4004430174827575,0.3652944266796112,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9097223281860352,0.6344989538192749,0.6039907336235046,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8632859587669373,0.5435484051704407,0.3828047513961792,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8293901085853577,0.4778999388217926,0.4572535455226898,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6641427874565125,0.2413330972194671,1.1141622066497805,284.95025634765625,284.95001220703125,302.7030334472656,296.6027526855469,298.7898254394531,297.2042541503906,284.95025634765625,1.0,0.68873530626297,0.3820477724075317,0.3820477724075317,1.0,1.0,-3.510989189147949,1.00825834274292,2.5027308464050293,0.216505765914917,0.911655604839325,0.911655604839325,0.0,252.03746032714844,259.0,73363.0859375,0.0,3978.64111328125,1.0,278.1499938964844,282.8890380859375,299.6029052734375,304.36376953125,293.1499938964844,293.1499938964844,278.1499938964844,35980.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609132766723633,1.0,0.0,0.0,3.699940204620361,3.6999645233154297,9.134456036008488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.033203125,0.0,1589.2945556640625,1895.4371337890625,0.0,3037.5703125,0.9164458513259888,1.0,0.0,3.0,1.0,0.0
18024660,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7810338139533997,0.4001676440238952,0.3651585578918457,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9070029258728028,0.6344541907310486,0.6040685772895813,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8622153997421265,0.5459752082824707,0.384565144777298,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8274550437927246,0.4781713187694549,0.4576252102851867,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6623475551605225,0.2413360327482223,1.1147198677062988,284.9502258300781,284.95001220703125,302.6736145019531,296.6038513183594,298.7782287597656,297.2044982910156,284.9502258300781,1.0,0.6906405687332153,0.3812989294528961,0.3812989294528961,1.0,1.0,-3.5141544342041016,1.0070421695709229,2.5071122646331787,0.2145549803972244,0.9117689728736876,0.9117689728736876,0.0,255.0657653808593,262.0,73377.0078125,0.0,4004.902587890625,1.0,278.1499938964844,282.88916015625,299.6039733886719,304.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,35982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609152436256409,1.0,0.0,0.0,3.700525999069214,3.700550317764282,9.137348229160124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.5615234375,0.0,1589.9783935546875,1895.4371337890625,0.0,3037.58935546875,0.9165784120559692,1.0,0.0,3.0,1.0,0.0
18024720,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7810338139533997,0.4001676440238952,0.3651585578918457,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9070029258728028,0.6344541907310486,0.6040685772895813,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8622153997421265,0.5459752082824707,0.384565144777298,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8274550437927246,0.4781713187694549,0.4576252102851867,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6623475551605225,0.2413360327482223,1.1147198677062988,284.9502258300781,284.95001220703125,302.6736145019531,296.6038513183594,298.7782287597656,297.2044982910156,284.9502258300781,1.0,0.6906405687332153,0.3812989294528961,0.3812989294528961,1.0,1.0,-3.5141544342041016,1.0070421695709229,2.5071122646331787,0.2145549803972244,0.9117689728736876,0.9117689728736876,0.0,255.0657653808593,262.0,73377.0078125,0.0,4004.902587890625,1.0,278.1499938964844,282.88916015625,299.6039733886719,304.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,35982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609152436256409,1.0,0.0,0.0,3.700525999069214,3.700550317764282,9.137348229160124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.5615234375,0.0,1589.9783935546875,1895.4371337890625,0.0,3037.58935546875,0.9165784120559692,1.0,0.0,3.0,1.0,0.0
18024780,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7787472009658813,0.3998815417289734,0.3650132417678833,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9043846130371094,0.6343778371810913,0.6041170954704285,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8611857891082764,0.5484154224395752,0.3863349258899688,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8255472779273987,0.4784246683120727,0.4579801261425018,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6605894565582275,0.2413334101438522,1.1152530908584597,284.9501647949219,284.95001220703125,302.6435852050781,296.6051330566406,298.7664489746094,297.2047119140625,284.9501953125,1.0,0.6925308108329773,0.3805500864982605,0.3805500864982605,1.0,1.0,-3.517235517501831,1.0057926177978516,2.5114428997039795,0.2125873267650604,0.9118501543998718,0.9118501543998718,0.0,258.0932922363281,265.0,73389.4765625,0.0,4030.987548828125,1.0,278.1499938964844,282.8893737792969,299.6051940917969,304.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,35984.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609097003936768,1.0,0.0,0.0,3.7009997367858887,3.701024055480957,9.139688472714624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.9013671875,0.0,1590.5374755859375,1895.4371337890625,0.0,3037.537353515625,0.9166861176490784,1.0,0.0,3.0,1.0,0.0
18024840,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7787472009658813,0.3998815417289734,0.3650132417678833,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9043846130371094,0.6343778371810913,0.6041170954704285,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8611857891082764,0.5484154224395752,0.3863349258899688,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8255472779273987,0.4784246683120727,0.4579801261425018,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6605894565582275,0.2413334101438522,1.1152530908584597,284.9501647949219,284.95001220703125,302.6435852050781,296.6051330566406,298.7664489746094,297.2047119140625,284.9501953125,1.0,0.6925308108329773,0.3805500864982605,0.3805500864982605,1.0,1.0,-3.517235517501831,1.0057926177978516,2.5114428997039795,0.2125873267650604,0.9118501543998718,0.9118501543998718,0.0,258.0932922363281,265.0,73389.4765625,0.0,4030.987548828125,1.0,278.1499938964844,282.8893737792969,299.6051940917969,304.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,35984.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609097003936768,1.0,0.0,0.0,3.7009997367858887,3.701024055480957,9.139688472714624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.9013671875,0.0,1590.5374755859375,1895.4371337890625,0.0,3037.537353515625,0.9166861176490784,1.0,0.0,3.0,1.0,0.0
18024900,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7776182293891907,0.3997358977794647,0.3649384081363678,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9031169414520264,0.6343322396278381,0.6041345000267029,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.860683798789978,0.5496387481689453,0.3872220516204834,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8246030211448669,0.4785471260547638,0.4581536948680877,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6597238779067993,0.2413308471441269,1.1155145168304443,284.9501647949219,284.95001220703125,302.6283264160156,296.6058044433594,298.7605285644531,297.2048034667969,284.9501647949219,1.0,0.6934720277786255,0.3801756501197815,0.3801756501197815,1.0,1.0,-3.5187554359436035,1.0051589012145996,2.513596534729004,0.2115989029407501,0.9118838906288148,0.9118838906288148,0.0,259.6087341308594,265.0,73395.328125,0.0,4044.00537109375,1.0,278.1499938964844,282.88946533203125,299.6058044433594,304.3687744140625,293.1499938964844,293.1499938964844,278.1499938964844,35986.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609036803245544,1.0,0.0,0.0,3.701209306716919,3.7012338638305664,9.14072359137208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.017578125,0.0,1590.7862548828125,1895.4371337890625,0.0,3037.480712890625,0.9167339205741882,1.0,0.0,3.0,1.0,0.0
