time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7765001654624939,0.3995897769927978,0.3648631572723388,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9018750786781312,0.6342853307723999,0.6041507720947266,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.860190212726593,0.5508629083633423,0.3881097733974457,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8236663937568665,0.4786688089370727,0.4583266079425812,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6588681936264038,0.2413280457258224,1.1157751083374023,284.9501342773437,284.95001220703125,302.6129455566406,296.60650634765625,298.7546081542969,297.2049255371094,284.9501647949219,1.0,0.6944122910499573,0.3798082172870636,0.3798082172870636,1.0,1.0,-3.520272970199585,1.0045430660247805,2.5157299041748047,0.2106280773878097,0.911923050880432,0.911923050880432,0.0,261.12481689453125,268.0,73401.4921875,0.0,4057.031005859375,1.0,278.1499938964844,282.8895874023437,299.6064758300781,304.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35987.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608978390693665,1.0,0.0,0.0,3.701425313949585,3.701449871063232,9.141790542344096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.1884765625,0.0,1591.0406494140625,1895.4371337890625,0.0,3037.42578125,0.916783094406128,1.0,0.0,3.0,1.0,0.0
18025020,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7742930054664612,0.3992882966995239,0.364704430103302,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8994143605232239,0.6341647505760193,0.604158341884613,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8592336177825928,0.5533221960067749,0.3898929059505462,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8218093514442444,0.4788970351219177,0.4586582481861114,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6571840047836304,0.2413179576396942,1.1162759065628052,284.9501037597656,284.95001220703125,302.58172607421875,296.60791015625,298.7425537109375,297.2051086425781,284.9501342773437,1.0,0.6962801218032837,0.3790733814239502,0.3790733814239502,1.0,1.0,-3.523237943649292,1.003286600112915,2.519951105117798,0.2086759209632873,0.9119700193405152,0.9119700193405152,0.0,264.1539001464844,271.0,73412.4140625,0.0,4082.912353515625,1.0,278.1499938964844,282.8898620605469,299.6078491210937,304.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,35989.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608851432800293,1.0,0.0,0.0,3.7017629146575928,3.70178747177124,9.143458896687662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.326171875,0.0,1591.4451904296875,1895.4371337890625,0.0,3037.306396484375,0.9168603420257568,1.0,0.0,3.0,1.0,0.0
18025080,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7742930054664612,0.3992882966995239,0.364704430103302,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8994143605232239,0.6341647505760193,0.604158341884613,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8592336177825928,0.5533221960067749,0.3898929059505462,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8218093514442444,0.4788970351219177,0.4586582481861114,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6571840047836304,0.2413179576396942,1.1162759065628052,284.9501037597656,284.95001220703125,302.58172607421875,296.60791015625,298.7425537109375,297.2051086425781,284.9501342773437,1.0,0.6962801218032837,0.3790733814239502,0.3790733814239502,1.0,1.0,-3.523237943649292,1.003286600112915,2.519951105117798,0.2086759209632873,0.9119700193405152,0.9119700193405152,0.0,264.1539001464844,271.0,73412.4140625,0.0,4082.912353515625,1.0,278.1499938964844,282.8898620605469,299.6078491210937,304.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,35989.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608851432800293,1.0,0.0,0.0,3.7017629146575928,3.70178747177124,9.143458896687662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.326171875,0.0,1591.4451904296875,1895.4371337890625,0.0,3037.306396484375,0.9168603420257568,1.0,0.0,3.0,1.0,0.0
18025140,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7721214890480042,0.3989722430706024,0.3645329177379608,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8969780802726746,0.6340032815933228,0.6041280031204224,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8583145141601562,0.5557935833930969,0.3916846811771393,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8199687600135803,0.4791018962860107,0.4589682221412658,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6555337905883789,0.2413013279438018,1.1167478561401367,284.95001220703125,284.95001220703125,302.54998779296875,296.6093139648437,298.7293701171875,297.20526123046875,284.9500427246094,1.0,0.6981293559074402,0.3783385455608368,0.3783385455608368,1.0,1.0,-3.526092290878296,1.0019874572753906,2.5241048336029053,0.2067270129919052,0.9118816256523132,0.9118816256523132,0.0,267.18072509765625,274.0,73417.5859375,0.0,4108.5341796875,1.0,278.1499938964844,282.8902587890625,299.6083984375,304.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,35995.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608172535896301,1.0,0.0,0.0,3.7017221450805664,3.701746702194214,9.143257102550706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.3076171875,0.0,1591.4403076171875,1895.4371337890625,0.0,3036.670166015625,0.916854739189148,1.0,0.0,3.0,1.0,0.0
18025200,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7721214890480042,0.3989722430706024,0.3645329177379608,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8969780802726746,0.6340032815933228,0.6041280031204224,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8583145141601562,0.5557935833930969,0.3916846811771393,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8199687600135803,0.4791018962860107,0.4589682221412658,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6555337905883789,0.2413013279438018,1.1167478561401367,284.95001220703125,284.95001220703125,302.54998779296875,296.6093139648437,298.7293701171875,297.20526123046875,284.9500427246094,1.0,0.6981293559074402,0.3783385455608368,0.3783385455608368,1.0,1.0,-3.526092290878296,1.0019874572753906,2.5241048336029053,0.2067270129919052,0.9118816256523132,0.9118816256523132,0.0,267.18072509765625,274.0,73417.5859375,0.0,4108.5341796875,1.0,278.1499938964844,282.8902587890625,299.6083984375,304.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,35995.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608172535896301,1.0,0.0,0.0,3.7017221450805664,3.701746702194214,9.143257102550706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.3076171875,0.0,1591.4403076171875,1895.4371337890625,0.0,3036.670166015625,0.916854739189148,1.0,0.0,3.0,1.0,0.0
18025260,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7699882984161377,0.3986512422561645,0.3643572330474853,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8945754766464233,0.6338279247283936,0.6040849685668945,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.857425332069397,0.5582708716392517,0.3934806287288666,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.818146824836731,0.4792989790439605,0.4592710733413696,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6539181470870972,0.2412826120853424,1.1172113418579102,284.949951171875,284.95001220703125,302.51031494140625,296.6088562011719,298.7159423828125,297.2054138183594,284.949951171875,1.0,0.6999707818031311,0.3776527345180511,0.3776527345180511,1.0,1.0,-3.528909921646118,1.000815510749817,2.528094530105591,0.2049226611852646,0.911803424358368,0.911803424358368,0.0,270.2118835449219,277.0,73423.53125,0.0,4134.12841796875,1.0,278.1499938964844,282.89068603515625,299.6087646484375,304.3739318847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860923171043396,1.0,0.0,0.0,3.70168399810791,3.7017085552215576,9.143068382400088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.35546875,0.0,1591.4320068359375,1895.4371337890625,0.0,3037.663330078125,0.9168490171432496,1.0,0.0,3.0,1.0,0.0
18025320,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7699882984161377,0.3986512422561645,0.3643572330474853,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8945754766464233,0.6338279247283936,0.6040849685668945,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.857425332069397,0.5582708716392517,0.3934806287288666,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.818146824836731,0.4792989790439605,0.4592710733413696,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6539181470870972,0.2412826120853424,1.1172113418579102,284.949951171875,284.95001220703125,302.51031494140625,296.6088562011719,298.7159423828125,297.2054138183594,284.949951171875,1.0,0.6999707818031311,0.3776527345180511,0.3776527345180511,1.0,1.0,-3.528909921646118,1.000815510749817,2.528094530105591,0.2049226611852646,0.911803424358368,0.911803424358368,0.0,270.2118835449219,277.0,73423.53125,0.0,4134.12841796875,1.0,278.1499938964844,282.89068603515625,299.6087646484375,304.3739318847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860923171043396,1.0,0.0,0.0,3.70168399810791,3.7017085552215576,9.143068382400088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.35546875,0.0,1591.4320068359375,1895.4371337890625,0.0,3037.663330078125,0.9168490171432496,1.0,0.0,3.0,1.0,0.0
18025380,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.767890989780426,0.3983162343502044,0.364170104265213,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8922021389007568,0.6336215138435364,0.6040138006210327,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8565685153007507,0.5607531070709229,0.3952806890010834,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8163384199142456,0.4794774353504181,0.459557294845581,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6523362994194031,0.2412587404251098,1.1176528930664062,284.9494934082031,284.95001220703125,302.4559631347656,296.6048583984375,298.6979064941406,297.20556640625,284.9494934082031,1.0,0.7017980217933655,0.3769669234752655,0.3769669234752655,1.0,1.0,-3.53164005279541,0.9996113181114196,2.532028913497925,0.203179195523262,0.911234736442566,0.911234736442566,0.0,273.2439270019531,280.0,73413.8984375,0.0,4159.537109375,1.0,278.1499938964844,282.8912658691406,299.605712890625,304.3713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36021.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611823916435242,1.0,0.0,0.0,3.7007322311401367,3.700756549835205,9.138366863226112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.85546875,0.0,1590.5118408203125,1895.4371337890625,0.0,3040.0947265625,0.916647732257843,1.0,0.0,3.0,1.0,0.0
18025440,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.767890989780426,0.3983162343502044,0.364170104265213,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8922021389007568,0.6336215138435364,0.6040138006210327,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8565685153007507,0.5607531070709229,0.3952806890010834,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8163384199142456,0.4794774353504181,0.459557294845581,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6523362994194031,0.2412587404251098,1.1176528930664062,284.9494934082031,284.95001220703125,302.4559631347656,296.6048583984375,298.6979064941406,297.20556640625,284.9494934082031,1.0,0.7017980217933655,0.3769669234752655,0.3769669234752655,1.0,1.0,-3.53164005279541,0.9996113181114196,2.532028913497925,0.203179195523262,0.911234736442566,0.911234736442566,0.0,273.2439270019531,280.0,73413.8984375,0.0,4159.537109375,1.0,278.1499938964844,282.8912658691406,299.605712890625,304.3713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36021.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611823916435242,1.0,0.0,0.0,3.7007322311401367,3.700756549835205,9.138366863226112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.85546875,0.0,1590.5118408203125,1895.4371337890625,0.0,3040.0947265625,0.916647732257843,1.0,0.0,3.0,1.0,0.0
18025500,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7668519616127014,0.3981413841247558,0.3640703558921814,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8910219073295593,0.6335027813911438,0.6039642095565796,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8561491370201111,0.5619952082633972,0.3961817324161529,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8154346346855164,0.4795570373535156,0.4596917927265167,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6515553593635559,0.2412442117929458,1.1178630590438845,284.9492492675781,284.95001220703125,302.4236145019531,296.6015625,298.687255859375,297.2056579589844,284.9492492675781,1.0,0.7027047276496887,0.3766239881515503,0.3766239881515503,1.0,1.0,-3.532959222793579,0.998993158340454,2.533966064453125,0.2022855132818222,0.910793662071228,0.910793662071228,0.0,274.7603454589844,280.0,73401.9375,0.0,4172.1376953125,1.0,278.1499938964844,282.8917236328125,299.60260009765625,304.36798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613334894180298,1.0,0.0,0.0,3.6997501850128174,3.699774742126465,9.133518119597284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.982421875,0.0,1589.5013427734375,1895.4371337890625,0.0,3041.511962890625,0.916437029838562,1.0,0.0,3.0,1.0,0.0
18025560,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7658187747001648,0.397962361574173,0.363967090845108,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.889845609664917,0.6333754658699036,0.6039068698883057,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8557342886924744,0.5632373094558716,0.3970830142498016,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8145301938056946,0.4796311557292938,0.4598214328289032,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6507803797721863,0.2412282228469848,1.118067502975464,284.948974609375,284.95001220703125,302.38800048828125,296.597412109375,298.6757202148437,297.2057189941406,284.948974609375,1.0,0.7036074995994568,0.3762584328651428,0.3762584328651428,1.0,1.0,-3.534251928329468,0.99830162525177,2.535950422286988,0.2012922614812851,0.91026109457016,0.91026109457016,0.0,276.2774353027344,283.0,73385.296875,0.0,4184.68310546875,1.0,278.1499938964844,282.89227294921875,299.59869384765625,304.3635559082031,293.1499938964844,293.1499938964844,278.1499938964844,36052.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615096807479858,1.0,0.0,0.0,3.6984646320343018,3.69848895072937,9.127171551881474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.1328125,0.0,1588.15673828125,1895.4371337890625,0.0,3043.16455078125,0.9161593914031982,1.0,0.0,3.0,1.0,0.0
18025620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7637652158737183,0.3975903987884521,0.3637491762638092,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8874989748001099,0.6330926418304443,0.6037668585777283,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8549133539199829,0.5657210946083069,0.3988860547542572,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8127126097679138,0.4797610938549042,0.4600646793842315,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6492446660995483,0.2411915808916092,1.1184592247009275,284.948486328125,284.95001220703125,302.3074645996094,296.5865478515625,298.6501159667969,297.205810546875,284.948486328125,1.0,0.7054004073143005,0.3755272924900055,0.3755272924900055,1.0,1.0,-3.5367534160614014,0.9968894720077516,2.5398640632629395,0.1990907192230224,0.908988118171692,0.908988118171692,0.0,279.31304931640625,286.0,73339.7578125,0.0,4209.58935546875,1.0,278.1499938964844,282.89373779296875,299.58837890625,304.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36085.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619189858436584,1.0,0.0,0.0,3.6950020790100098,3.695026636123657,9.110090104513802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.7392578125,0.0,1584.4603271484375,1895.4371337890625,0.0,3047.004150390625,0.915405809879303,1.0,0.0,3.0,1.0,0.0
18025680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7637652158737183,0.3975903987884521,0.3637491762638092,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8874989748001099,0.6330926418304443,0.6037668585777283,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8549133539199829,0.5657210946083069,0.3988860547542572,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8127126097679138,0.4797610938549042,0.4600646793842315,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6492446660995483,0.2411915808916092,1.1184592247009275,284.948486328125,284.95001220703125,302.3074645996094,296.5865478515625,298.6501159667969,297.205810546875,284.948486328125,1.0,0.7054004073143005,0.3755272924900055,0.3755272924900055,1.0,1.0,-3.5367534160614014,0.9968894720077516,2.5398640632629395,0.1990907192230224,0.908988118171692,0.908988118171692,0.0,279.31304931640625,286.0,73339.7578125,0.0,4209.58935546875,1.0,278.1499938964844,282.89373779296875,299.58837890625,304.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36085.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619189858436584,1.0,0.0,0.0,3.6950020790100098,3.695026636123657,9.110090104513802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.7392578125,0.0,1584.4603271484375,1895.4371337890625,0.0,3047.004150390625,0.915405809879303,1.0,0.0,3.0,1.0,0.0
18025740,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7617185711860657,0.3971956074237823,0.3635125458240509,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8851472735404968,0.6327629089355469,0.6035851240158081,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8540941476821899,0.56820148229599,0.4006883203983307,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8108690977096558,0.4798599481582641,0.4602808058261871,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6477203369140625,0.2411474734544754,1.1188247203826904,284.9480895996094,284.95001220703125,302.2154235839844,296.5723571777344,298.6208801269531,297.2058410644531,284.9480895996094,1.0,0.7071727514266968,0.3747961223125458,0.3747961223125458,1.0,1.0,-3.539116859436035,0.9954514503479004,2.543665647506714,0.1964020580053329,0.90743750333786,0.90743750333786,0.0,282.3487548828125,289.0,73275.875,0.0,4234.1650390625,1.0,278.1499938964844,282.8957214355469,299.5741577148437,304.3338317871094,293.1499938964844,293.1499938964844,278.1499938964844,36116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623445630073547,1.0,0.0,0.0,3.6902122497558594,3.690236568450928,9.08648644326604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.30078125,0.0,1579.248779296875,1895.4371337890625,0.0,3050.995849609375,0.9143545627593994,1.0,0.0,3.0,1.0,0.0
18025800,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7617185711860657,0.3971956074237823,0.3635125458240509,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8851472735404968,0.6327629089355469,0.6035851240158081,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8540941476821899,0.56820148229599,0.4006883203983307,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8108690977096558,0.4798599481582641,0.4602808058261871,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6477203369140625,0.2411474734544754,1.1188247203826904,284.9480895996094,284.95001220703125,302.2154235839844,296.5723571777344,298.6208801269531,297.2058410644531,284.9480895996094,1.0,0.7071727514266968,0.3747961223125458,0.3747961223125458,1.0,1.0,-3.539116859436035,0.9954514503479004,2.543665647506714,0.1964020580053329,0.90743750333786,0.90743750333786,0.0,282.3487548828125,289.0,73275.875,0.0,4234.1650390625,1.0,278.1499938964844,282.8957214355469,299.5741577148437,304.3338317871094,293.1499938964844,293.1499938964844,278.1499938964844,36116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623445630073547,1.0,0.0,0.0,3.6902122497558594,3.690236568450928,9.08648644326604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.30078125,0.0,1579.248779296875,1895.4371337890625,0.0,3050.995849609375,0.9143545627593994,1.0,0.0,3.0,1.0,0.0
18025860,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7596880793571472,0.3967829346656799,0.3632608950138092,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8828023076057434,0.6323946118354797,0.6033685803413391,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8532831072807312,0.5706782937049866,0.4024890065193176,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8090049028396606,0.4799330234527588,0.4604740142822265,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6462140679359436,0.2410982698202133,1.1191716194152832,284.9477844238281,284.95001220703125,302.1129455566406,296.554931640625,298.58935546875,297.205810546875,284.9477844238281,1.0,0.7089278101921082,0.3741225898265838,0.3741225898265838,1.0,1.0,-3.541367530822754,0.994159460067749,2.547208070755005,0.1935603320598602,0.9057676196098328,0.9057676196098328,0.0,285.3859558105469,292.0,73201.2421875,0.0,4258.48291015625,1.0,278.1499938964844,282.8981018066406,299.5570678710937,304.3126525878906,293.1499938964844,293.1499938964844,278.1499938964844,36142.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628585338592529,1.0,0.0,0.0,3.684575080871582,3.6845993995666495,9.058746854861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3466796875,0.0,1573.0543212890625,1895.4371337890625,0.0,3055.817138671875,0.9131109714508056,1.0,0.0,3.0,1.0,0.0
18025920,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7596880793571472,0.3967829346656799,0.3632608950138092,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8828023076057434,0.6323946118354797,0.6033685803413391,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8532831072807312,0.5706782937049866,0.4024890065193176,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8090049028396606,0.4799330234527588,0.4604740142822265,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6462140679359436,0.2410982698202133,1.1191716194152832,284.9477844238281,284.95001220703125,302.1129455566406,296.554931640625,298.58935546875,297.205810546875,284.9477844238281,1.0,0.7089278101921082,0.3741225898265838,0.3741225898265838,1.0,1.0,-3.541367530822754,0.994159460067749,2.547208070755005,0.1935603320598602,0.9057676196098328,0.9057676196098328,0.0,285.3859558105469,292.0,73201.2421875,0.0,4258.48291015625,1.0,278.1499938964844,282.8981018066406,299.5570678710937,304.3126525878906,293.1499938964844,293.1499938964844,278.1499938964844,36142.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628585338592529,1.0,0.0,0.0,3.684575080871582,3.6845993995666495,9.058746854861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3466796875,0.0,1573.0543212890625,1895.4371337890625,0.0,3055.817138671875,0.9131109714508056,1.0,0.0,3.0,1.0,0.0
18025980,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7576796412467957,0.3963518738746643,0.3629933297634125,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8804708123207092,0.6319846510887146,0.6031140685081482,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8524864912033081,0.5731499791145325,0.4042867720127105,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8071218729019165,0.4799780547618866,0.4606418311595917,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6447307467460632,0.2410442978143692,1.1194993257522583,284.94744873046875,284.95001220703125,302.00103759765625,296.5343322753906,298.55523681640625,297.2056884765625,284.94744873046875,1.0,0.7106645703315735,0.3734490573406219,0.3734490573406219,1.0,1.0,-3.5434956550598145,0.9928362369537354,2.550659418106079,0.1905667781829834,0.9038780331611632,0.9038780331611632,0.0,288.4239501953125,295.0,73112.0078125,0.0,4282.51123046875,1.0,278.1499938964844,282.9007873535156,299.53680419921875,304.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36168.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863433837890625,1.0,0.0,0.0,3.6779801845550537,3.678004503250122,9.026347811413872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.201171875,0.0,1565.7952880859375,1895.4371337890625,0.0,3061.21337890625,0.9116525053977966,1.0,0.0,3.0,1.0,0.0
18026040,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7576796412467957,0.3963518738746643,0.3629933297634125,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8804708123207092,0.6319846510887146,0.6031140685081482,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8524864912033081,0.5731499791145325,0.4042867720127105,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8071218729019165,0.4799780547618866,0.4606418311595917,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6447307467460632,0.2410442978143692,1.1194993257522583,284.94744873046875,284.95001220703125,302.00103759765625,296.5343322753906,298.55523681640625,297.2056884765625,284.94744873046875,1.0,0.7106645703315735,0.3734490573406219,0.3734490573406219,1.0,1.0,-3.5434956550598145,0.9928362369537354,2.550659418106079,0.1905667781829834,0.9038780331611632,0.9038780331611632,0.0,288.4239501953125,295.0,73112.0078125,0.0,4282.51123046875,1.0,278.1499938964844,282.9007873535156,299.53680419921875,304.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36168.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863433837890625,1.0,0.0,0.0,3.6779801845550537,3.678004503250122,9.026347811413872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.201171875,0.0,1565.7952880859375,1895.4371337890625,0.0,3061.21337890625,0.9116525053977966,1.0,0.0,3.0,1.0,0.0
18026100,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7566879391670227,0.3961314857006073,0.3628551959991455,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8793158531188965,0.6317684054374695,0.6029763221740723,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8520970940589905,0.5743845105171204,0.4051847457885742,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8061769008636475,0.4799929857254028,0.4607186615467071,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6440005898475647,0.2410162985324859,1.1196582317352295,284.947265625,284.95001220703125,301.94189453125,296.5228576660156,298.5374450683594,297.2055969238281,284.947265625,1.0,0.7115277051925659,0.3731123208999634,0.3731123208999634,1.0,1.0,-3.5445261001586914,0.9921603202819824,2.552365779876709,0.1890985369682312,0.9028637409210204,0.9028637409210204,0.0,289.9439392089844,295.0,73062.96875,0.0,4294.45263671875,1.0,278.1499938964844,282.9022216796875,299.5257873535156,304.2735290527344,293.1499938964844,293.1499938964844,278.1499938964844,36182.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637654185295105,1.0,0.0,0.0,3.674405097961426,3.674429416656494,9.008808774524368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.1806640625,0.0,1561.8675537109375,1895.4371337890625,0.0,3064.323974609375,0.9108614325523376,1.0,0.0,3.0,1.0,0.0
18026160,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7557047605514526,0.3959061801433563,0.3627123534679413,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8781673908233643,0.631538987159729,0.6028262376785278,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8517147302627563,0.5756168365478516,0.4060812592506408,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.805229127407074,0.4799989759922027,0.4607871174812317,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6432788372039795,0.240987092256546,1.1198114156723022,284.9471130371094,284.95001220703125,301.8807678222656,296.5106506347656,298.5188903808594,297.2054443359375,284.9471130371094,1.0,0.7123852372169495,0.3727806508541107,0.3727806508541107,1.0,1.0,-3.545517683029175,0.991482436656952,2.554035186767578,0.1877017170190811,0.9017813205718994,0.9017813205718994,0.0,291.4634704589844,298.0,73009.03125,0.0,4306.29443359375,1.0,278.1499938964844,282.9037475585937,299.513671875,304.25830078125,293.1499938964844,293.1499938964844,278.1499938964844,36196.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640882968902588,1.0,0.0,0.0,3.670509099960327,3.670533418655396,8.989714501694834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.087890625,0.0,1557.5867919921875,1895.4371337890625,0.0,3067.35302734375,0.9099991917610168,1.0,0.0,3.0,1.0,0.0
18026220,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7538049221038818,0.3954411149024963,0.362410306930542,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8759411573410034,0.6310436725616455,0.6024876236915588,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8510183095932007,0.578078031539917,0.4078686535358429,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.803390383720398,0.4799877107143402,0.4608977735042572,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6418963074684143,0.2409296929836273,1.1201008558273315,284.9468078613281,284.95001220703125,301.7532043457031,296.4840087890625,298.48016357421875,297.205078125,284.9468078613281,1.0,0.714082658290863,0.3721173107624054,0.3721173107624054,1.0,1.0,-3.547379732131958,0.9900145530700684,2.5573651790618896,0.1862931549549102,0.8994624614715576,0.8994624614715576,0.0,294.50244140625,301.0,72887.578125,0.0,4329.67236328125,1.0,278.1499938964844,282.9070129394531,299.48699951171875,304.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,36222.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647351264953613,1.0,0.0,0.0,3.661853551864624,3.661877632141113,8.947366154643532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.0966796875,0.0,1548.0689697265625,1895.4371337890625,0.0,3073.420654296875,0.9080812335014344,1.0,0.0,3.0,1.0,0.0
18026280,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7538049221038818,0.3954411149024963,0.362410306930542,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8759411573410034,0.6310436725616455,0.6024876236915588,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8510183095932007,0.578078031539917,0.4078686535358429,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.803390383720398,0.4799877107143402,0.4608977735042572,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6418963074684143,0.2409296929836273,1.1201008558273315,284.9468078613281,284.95001220703125,301.7532043457031,296.4840087890625,298.48016357421875,297.205078125,284.9468078613281,1.0,0.714082658290863,0.3721173107624054,0.3721173107624054,1.0,1.0,-3.547379732131958,0.9900145530700684,2.5573651790618896,0.1862931549549102,0.8994624614715576,0.8994624614715576,0.0,294.50244140625,301.0,72887.578125,0.0,4329.67236328125,1.0,278.1499938964844,282.9070129394531,299.48699951171875,304.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,36222.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647351264953613,1.0,0.0,0.0,3.661853551864624,3.661877632141113,8.947366154643532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.0966796875,0.0,1548.0689697265625,1895.4371337890625,0.0,3073.420654296875,0.9080812335014344,1.0,0.0,3.0,1.0,0.0
18026340,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7525065541267395,0.3955501019954681,0.3624759614467621,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8743435144424438,0.6311730742454529,0.6025598645210266,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8509172201156616,0.5811702609062195,0.4099740982055664,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8021325469017029,0.4804761409759521,0.4613313376903534,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6409706473350525,0.2411721646785736,1.1212530136108398,285.01959228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4439392089844,297.2098693847656,285.017333984375,1.0,0.7159345746040344,0.3714540004730224,0.3714540004730224,1.0,1.0,-3.551982879638672,0.9894005060195924,2.56258225440979,0.1857829242944717,0.9921736121177672,0.9921736121177672,0.0,297.1436462402344,304.0,72352.109375,0.0,4357.9990234375,1.0,278.4432678222656,283.00372314453125,299.4476013183594,304.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,32815.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608411550521851,1.0,0.0,0.0,3.794612646102905,3.794637680053711,9.607894071450571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.9609375,0.0,1675.320068359375,1895.4371337890625,0.0,3036.89404296875,0.9353623390197754,1.0,0.0,3.0,1.0,0.0
18026400,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7525065541267395,0.3955501019954681,0.3624759614467621,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8743435144424438,0.6311730742454529,0.6025598645210266,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8509172201156616,0.5811702609062195,0.4099740982055664,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8021325469017029,0.4804761409759521,0.4613313376903534,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6409706473350525,0.2411721646785736,1.1212530136108398,285.01959228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4439392089844,297.2098693847656,285.017333984375,1.0,0.7159345746040344,0.3714540004730224,0.3714540004730224,1.0,1.0,-3.551982879638672,0.9894005060195924,2.56258225440979,0.1857829242944717,0.9921736121177672,0.9921736121177672,0.0,297.1436462402344,304.0,72352.109375,0.0,4357.9990234375,1.0,278.4432678222656,283.00372314453125,299.4476013183594,304.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,32815.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608411550521851,1.0,0.0,0.0,3.794612646102905,3.794637680053711,9.607894071450571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.9609375,0.0,1675.320068359375,1895.4371337890625,0.0,3036.89404296875,0.9353623390197754,1.0,0.0,3.0,1.0,0.0
18026460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7501745820045471,0.3943784236907959,0.361855000257492,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8716679811477661,0.6299083828926086,0.6018689870834351,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8497551083564758,0.5828723907470703,0.4114939570426941,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7998729348182678,0.4798834919929504,0.4611968994140625,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6393396854400635,0.2408447414636612,1.121230959892273,284.8946838378906,284.95001220703125,301.4803771972656,296.42242431640625,298.3973083496094,297.20269775390625,284.89599609375,1.0,0.7176154255867004,0.3707880079746246,0.3707880079746246,1.0,1.0,-3.5520596504211426,0.987286388874054,2.5647733211517334,0.1852124333381652,0.8856495022773743,0.8856495022773743,0.0,300.68231201171875,292.0,73001.09375,0.0,4379.67236328125,1.0,278.1564025878906,282.865478515625,299.4461975097656,304.2294921875,293.1499938964844,293.1499938964844,278.45001220703125,38357.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868959367275238,1.0,0.0,0.0,3.7035300731658936,3.703555107116699,9.152190045824682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.2001953125,0.0,1611.4412841796875,1895.4371337890625,0.0,3113.048583984375,0.918942391872406,1.0,0.0,3.0,1.0,0.0
18026520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7501745820045471,0.3943784236907959,0.361855000257492,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8716679811477661,0.6299083828926086,0.6018689870834351,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8497551083564758,0.5828723907470703,0.4114939570426941,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7998729348182678,0.4798834919929504,0.4611968994140625,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6393396854400635,0.2408447414636612,1.121230959892273,284.8946838378906,284.95001220703125,301.4803771972656,296.42242431640625,298.3973083496094,297.20269775390625,284.89599609375,1.0,0.7176154255867004,0.3707880079746246,0.3707880079746246,1.0,1.0,-3.5520596504211426,0.987286388874054,2.5647733211517334,0.1852124333381652,0.8856495022773743,0.8856495022773743,0.0,300.68231201171875,292.0,73001.09375,0.0,4379.67236328125,1.0,278.1564025878906,282.865478515625,299.4461975097656,304.2294921875,293.1499938964844,293.1499938964844,278.45001220703125,38357.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868959367275238,1.0,0.0,0.0,3.7035300731658936,3.703555107116699,9.152190045824682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.2001953125,0.0,1611.4412841796875,1895.4371337890625,0.0,3113.048583984375,0.918942391872406,1.0,0.0,3.0,1.0,0.0
18026580,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7521648406982422,0.3942906558513641,0.3613358438014984,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8741876482963562,0.6296951770782471,0.6011942625045776,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8535225987434387,0.5857733488082886,0.4131433963775635,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8024014234542847,0.4800924956798553,0.4609795808792114,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6411158442497253,0.2409204989671707,1.1200919151306152,284.9917297363281,284.95001220703125,301.33721923828125,296.3877868652344,298.3568725585937,297.20538330078125,284.99029541015625,1.0,0.71513831615448,0.3701220452785492,0.3701220452785492,1.0,1.0,-3.550970554351806,0.9848677515983582,2.566102743148804,0.1830615699291229,0.968953013420105,0.968953013420105,0.0,296.4436340332031,280.0,72140.125,0.0,4351.07177734375,1.0,278.4435119628906,282.9869079589844,299.37823486328125,304.02978515625,293.1499938964844,293.1499938964844,278.1499938964844,33961.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639256954193115,1.0,0.0,0.0,3.796265840530396,3.796290874481201,9.61626710704877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.4990234375,0.0,1686.19970703125,1895.4371337890625,0.0,3065.827392578125,0.9365035891532898,1.0,0.0,3.0,1.0,0.0
18026640,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7521648406982422,0.3942906558513641,0.3613358438014984,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8741876482963562,0.6296951770782471,0.6011942625045776,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8535225987434387,0.5857733488082886,0.4131433963775635,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8024014234542847,0.4800924956798553,0.4609795808792114,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6411158442497253,0.2409204989671707,1.1200919151306152,284.9917297363281,284.95001220703125,301.33721923828125,296.3877868652344,298.3568725585937,297.20538330078125,284.99029541015625,1.0,0.71513831615448,0.3701220452785492,0.3701220452785492,1.0,1.0,-3.550970554351806,0.9848677515983582,2.566102743148804,0.1830615699291229,0.968953013420105,0.968953013420105,0.0,296.4436340332031,280.0,72140.125,0.0,4351.07177734375,1.0,278.4435119628906,282.9869079589844,299.37823486328125,304.02978515625,293.1499938964844,293.1499938964844,278.1499938964844,33961.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639256954193115,1.0,0.0,0.0,3.796265840530396,3.796290874481201,9.61626710704877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.4990234375,0.0,1686.19970703125,1895.4371337890625,0.0,3065.827392578125,0.9365035891532898,1.0,0.0,3.0,1.0,0.0
18026700,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7540484070777893,0.393837571144104,0.3610488772392273,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8765397071838379,0.6291620135307312,0.6008362770080566,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8564319610595703,0.5867485404014587,0.4139321148395538,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8046764731407166,0.4798838794231415,0.4608582556247711,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6427744626998901,0.2408283054828643,1.119516372680664,284.8636474609375,284.95001220703125,301.264404296875,296.36962890625,298.33380126953125,297.20318603515625,284.8624267578125,1.0,0.7132077217102051,0.3697890639305115,0.3697890639305115,1.0,1.0,-3.55031156539917,0.9836540222167968,2.566657543182373,0.1813263446092605,0.8758573532104492,0.8758573532104492,0.0,292.7456359863281,280.0,72941.53125,0.0,4326.88818359375,1.0,278.1946716308594,282.844970703125,299.4015808105469,304.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,38130.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694597482681274,1.0,0.0,0.0,3.751739740371704,3.751765251159668,9.392013566866808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.8203125,0.0,1665.71826171875,1895.4371337890625,0.0,3117.742919921875,0.927465796470642,1.0,0.0,3.0,1.0,0.0
18026760,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7558217644691467,0.3933044075965881,0.3604000508785248,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8788436651229858,0.6285034418106079,0.6000564694404602,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.859299898147583,0.5876502990722656,0.4144129157066345,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8068859577178955,0.4795684218406677,0.4604063630104065,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6443928480148315,0.2406642138957977,1.1180930137634275,284.8953552246094,284.95001220703125,301.1909484863281,296.3509216308594,298.3099365234375,297.20001220703125,284.896728515625,1.0,0.7108128070831299,0.3694953620433807,0.3694953620433807,1.0,1.0,-3.546915531158448,0.9816875457763672,2.56522798538208,0.1790854632854461,0.8730403780937195,0.8730403780937195,0.0,288.7538146972656,268.0,72494.703125,0.0,4293.66748046875,1.0,278.15692138671875,282.8773193359375,299.3687744140625,304.120849609375,293.1499938964844,293.1499938964844,278.45001220703125,38985.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707249164581299,1.0,0.0,0.0,3.668938875198364,3.668963670730591,8.982024723991344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.09375,0.0,1576.7935791015625,1895.4371337890625,0.0,3129.610595703125,0.9119688868522644,1.0,0.0,3.0,1.0,0.0
