time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.761654794216156,0.3933990597724914,0.3598572015762329,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8859650492668152,0.6284053325653076,0.5992832183837891,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8675714135169983,0.5907389521598816,0.4160432815551758,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8133588433265686,0.4799070656299591,0.4600938856601715,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6493977308273315,0.2409044057130813,1.116573929786682,284.9906921386719,284.95001220703125,301.04266357421875,296.3119812011719,298.27020263671875,297.2048034667969,284.9893798828125,1.0,0.7055805325508118,0.3689079582691192,0.3689079582691192,1.0,1.0,-3.5450778007507324,0.9793444275856018,2.5657331943511963,0.1756460815668106,0.9549099802970886,0.9549099802970886,0.0,278.507080078125,256.0,71622.7265625,0.0,4226.7822265625,1.0,278.4432678222656,282.997314453125,299.2995910644531,303.91705322265625,293.1499938964844,293.1499938964844,278.1499938964844,34103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651239275932312,1.0,0.0,0.0,3.759971857070923,3.759996652603149,9.433275067749492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.427734375,0.0,1644.37548828125,1895.4371337890625,0.0,3077.068359375,0.928412914276123,1.0,0.0,3.0,1.0,0.0
18026880,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.761654794216156,0.3933990597724914,0.3598572015762329,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8859650492668152,0.6284053325653076,0.5992832183837891,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8675714135169983,0.5907389521598816,0.4160432815551758,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8133588433265686,0.4799070656299591,0.4600938856601715,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6493977308273315,0.2409044057130813,1.116573929786682,284.9906921386719,284.95001220703125,301.04266357421875,296.3119812011719,298.27020263671875,297.2048034667969,284.9893798828125,1.0,0.7055805325508118,0.3689079582691192,0.3689079582691192,1.0,1.0,-3.5450778007507324,0.9793444275856018,2.5657331943511963,0.1756460815668106,0.9549099802970886,0.9549099802970886,0.0,278.507080078125,256.0,71622.7265625,0.0,4226.7822265625,1.0,278.4432678222656,282.997314453125,299.2995910644531,303.91705322265625,293.1499938964844,293.1499938964844,278.1499938964844,34103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651239275932312,1.0,0.0,0.0,3.759971857070923,3.759996652603149,9.433275067749492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.427734375,0.0,1644.37548828125,1895.4371337890625,0.0,3077.068359375,0.928412914276123,1.0,0.0,3.0,1.0,0.0
18026940,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7678785920143127,0.392516016960144,0.3589086830615997,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8936294913291931,0.6272854804992676,0.5980940461158752,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8764292597770691,0.592749297618866,0.4173181056976318,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8200439810752869,0.4794780015945434,0.4594925343990326,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6549404263496399,0.2408004850149154,1.114702820777893,284.9010314941406,284.95001220703125,300.8933410644531,296.2712707519531,298.22412109375,297.2012023925781,284.9020080566406,1.0,0.6998212337493896,0.3683205246925354,0.3683205246925354,1.0,1.0,-3.541071891784668,0.9762881994247437,2.564783811569214,0.1722733676433563,0.8656545877456665,0.8656545877456665,0.0,267.86212158203125,244.0,71943.9453125,0.0,4151.869140625,1.0,278.1570739746094,282.89361572265625,299.2882080078125,304.0033264160156,293.1499938964844,293.1499938964844,278.45001220703125,38930.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717843294143677,1.0,0.0,0.0,3.629228353500366,3.6292526721954346,8.788643981461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.625,0.0,1531.9854736328125,1895.4371337890625,0.0,3139.548095703125,0.9031380414962769,1.0,0.0,3.0,1.0,0.0
18027000,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7678785920143127,0.392516016960144,0.3589086830615997,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8936294913291931,0.6272854804992676,0.5980940461158752,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8764292597770691,0.592749297618866,0.4173181056976318,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8200439810752869,0.4794780015945434,0.4594925343990326,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6549404263496399,0.2408004850149154,1.114702820777893,284.9010314941406,284.95001220703125,300.8933410644531,296.2712707519531,298.22412109375,297.2012023925781,284.9020080566406,1.0,0.6998212337493896,0.3683205246925354,0.3683205246925354,1.0,1.0,-3.541071891784668,0.9762881994247437,2.564783811569214,0.1722733676433563,0.8656545877456665,0.8656545877456665,0.0,267.86212158203125,244.0,71943.9453125,0.0,4151.869140625,1.0,278.1570739746094,282.89361572265625,299.2882080078125,304.0033264160156,293.1499938964844,293.1499938964844,278.45001220703125,38930.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717843294143677,1.0,0.0,0.0,3.629228353500366,3.6292526721954346,8.788643981461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.625,0.0,1531.9854736328125,1895.4371337890625,0.0,3139.548095703125,0.9031380414962769,1.0,0.0,3.0,1.0,0.0
18027060,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7759094834327698,0.3926171362400055,0.3583421111106872,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9032246470451356,0.6271725296974182,0.5972766280174255,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8873637318611145,0.5958932638168335,0.4189631342887878,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8281897902488708,0.4798408150672912,0.4591662883758545,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6619701385498047,0.2411464005708694,1.113438367843628,284.9912109375,284.95001220703125,300.7441101074219,296.2290954589844,298.18511962890625,297.20672607421875,284.99029541015625,1.0,0.6938406229019165,0.3678104281425476,0.3678104281425476,1.0,1.0,-3.5394656658172607,0.974137008190155,2.565328598022461,0.1713866889476776,0.9453285336494446,0.9453285336494446,0.0,256.1297302246094,232.0,71105.5390625,0.0,4076.78173828125,1.0,278.44219970703125,283.0091552734375,299.21728515625,303.8002014160156,293.1499938964844,293.1499938964844,278.1499938964844,34094.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662568926811218,1.0,0.0,0.0,3.7219085693359375,3.721932888031006,9.243249223800376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.9716796875,0.0,1600.11669921875,1895.4371337890625,0.0,3087.69677734375,0.920102059841156,1.0,0.0,3.0,1.0,0.0
18027120,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7759094834327698,0.3926171362400055,0.3583421111106872,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9032246470451356,0.6271725296974182,0.5972766280174255,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8873637318611145,0.5958932638168335,0.4189631342887878,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8281897902488708,0.4798408150672912,0.4591662883758545,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6619701385498047,0.2411464005708694,1.113438367843628,284.9912109375,284.95001220703125,300.7441101074219,296.2290954589844,298.18511962890625,297.20672607421875,284.99029541015625,1.0,0.6938406229019165,0.3678104281425476,0.3678104281425476,1.0,1.0,-3.5394656658172607,0.974137008190155,2.565328598022461,0.1713866889476776,0.9453285336494446,0.9453285336494446,0.0,256.1297302246094,232.0,71105.5390625,0.0,4076.78173828125,1.0,278.44219970703125,283.0091552734375,299.21728515625,303.8002014160156,293.1499938964844,293.1499938964844,278.1499938964844,34094.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662568926811218,1.0,0.0,0.0,3.7219085693359375,3.721932888031006,9.243249223800376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.9716796875,0.0,1600.11669921875,1895.4371337890625,0.0,3087.69677734375,0.920102059841156,1.0,0.0,3.0,1.0,0.0
18027180,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7806261777877808,0.3921434879302978,0.357943445444107,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9090636968612672,0.6265625953674316,0.5967497825622559,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8937581181526184,0.5970456600189209,0.4198038578033447,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8329557776451111,0.4796345233917236,0.4589489698410034,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6661994457244873,0.2411577701568603,1.112841248512268,284.8698425292969,284.95001220703125,300.66094970703125,296.2049560546875,298.1601257324219,297.2053527832031,284.8719787597656,1.0,0.6904578804969788,0.3675247728824615,0.3675247728824615,1.0,1.0,-3.538393020629883,0.9728743433952332,2.565518856048584,0.1710123866796493,0.854186475276947,0.854186475276947,0.0,249.6285858154297,232.0,71729.359375,0.0,4034.71875,1.0,278.1869506835937,282.8763732910156,299.2362365722656,303.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,39134.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721374869346619,1.0,0.0,0.0,3.653452634811402,3.653477191925049,8.906359880711534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.4482421875,0.0,1560.4918212890625,1895.4371337890625,0.0,3142.860595703125,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
18027240,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7840458750724792,0.3917540907859802,0.3573600947856903,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9135479927062988,0.6260327100753784,0.5960186123847961,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8985154032707214,0.5979498028755188,0.420233279466629,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8364779353141785,0.4794230461120605,0.4585301280021667,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6693345904350281,0.2411232888698578,1.1117514371871948,284.9041442871094,284.95001220703125,300.5959777832031,296.185791015625,298.1404113769531,297.2039794921875,284.9048767089844,1.0,0.687660276889801,0.3673003315925598,0.3673003315925598,1.0,1.0,-3.535515785217285,0.9712119102478028,2.5643038749694824,0.1708332151174545,0.8592901229858398,0.8592901229858398,0.0,244.7610626220703,220.0,71416.78125,0.0,3997.924072265625,1.0,278.1573486328125,282.9072570800781,299.2030334472656,303.8830871582031,293.1499938964844,293.1499938964844,278.45001220703125,38853.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729656338691711,1.0,0.0,0.0,3.59283185005188,3.59285569190979,8.613250201960909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.3583984375,0.0,1491.5052490234375,1895.4371337890625,0.0,3150.628173828125,0.8950104713439941,1.0,0.0,3.0,1.0,0.0
18027300,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7886132001876831,0.3917615711688995,0.3569185733795166,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9195666313171388,0.625893771648407,0.5954084396362305,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9046852588653564,0.5994908809661865,0.4209257364273071,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8410943746566772,0.479543536901474,0.4582168161869049,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6734341382980347,0.2412775754928589,1.1108404397964478,285.0096435546875,284.95001220703125,300.5226745605469,296.1637878417969,298.1211853027344,297.2065734863281,285.0096435546875,1.0,0.6844915151596069,0.3670452833175659,0.3670452833175659,1.0,1.0,-3.5336060523986816,0.969764769077301,2.5638413429260254,0.170688197016716,0.932758629322052,0.932758629322052,0.0,238.88536071777344,220.0,70546.8203125,0.0,3957.58447265625,1.0,278.4002380371094,283.03082275390625,299.13970947265625,303.64385986328125,293.1499938964844,293.1499938964844,278.45001220703125,34374.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682340383529663,1.0,0.0,0.0,3.637913465499878,3.637937068939209,8.830758702060848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.798828125,0.0,1507.642333984375,1895.4371337890625,0.0,3106.244384765625,0.9029352068901062,1.0,0.0,3.0,1.0,0.0
18027360,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7939987778663635,0.3918405473232269,0.3567726016044616,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.926659107208252,0.6258507370948792,0.595131516456604,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.912131667137146,0.601096510887146,0.4218749105930328,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8464899063110352,0.4797537326812744,0.4581679999828338,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6782302260398865,0.2415101677179336,1.110642671585083,284.989501953125,284.95001220703125,300.45001220703125,296.1416320800781,298.1029663085937,297.2100524902344,284.9881896972656,1.0,0.6814261078834534,0.366801917552948,0.366801917552948,1.0,1.0,-3.5339417457580566,0.969093382358551,2.5648484230041504,0.1704068481922149,0.9360052943229676,0.9360052943229676,0.0,232.6766662597656,208.0,70614.8359375,0.0,3920.980224609375,1.0,278.4428100585937,283.01776123046875,299.1293640136719,303.6796875,293.1499938964844,293.1499938964844,278.1499938964844,33983.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674390316009521,1.0,0.0,0.0,3.690170764923096,3.690194845199585,9.086282943826518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.458984375,0.0,1563.0706787109375,1895.4371337890625,0.0,3098.78662109375,0.9126378893852234,1.0,0.0,3.0,1.0,0.0
18027420,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8038945198059082,0.3909796178340912,0.3557898700237274,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9399181604385376,0.6246534585952759,0.5938172936439514,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9269558787345886,0.6031559705734253,0.4231476187705993,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8567955493927002,0.4793067276477813,0.4575033783912658,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6873341202735901,0.241515040397644,1.1090905666351318,284.90631103515625,284.95001220703125,300.3072814941406,296.0970764160156,298.06036376953125,297.20758056640625,284.90692138671875,1.0,0.6750727295875549,0.3663151860237121,0.3663151860237121,1.0,1.0,-3.5300498008728027,0.9663735628128052,2.563676118850708,0.1677086055278778,0.8532209992408752,0.8532209992408752,0.0,221.1247711181641,196.0,70904.6484375,0.0,3841.4599609375,1.0,278.1576232910156,282.9195556640625,299.114501953125,303.7602844238281,293.1499938964844,293.1499938964844,278.45001220703125,38799.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742337226867676,1.0,0.0,0.0,3.5582540035247803,3.558277606964112,8.448258199678094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.7177734375,0.0,1453.888671875,1895.4371337890625,0.0,3162.520751953125,0.8873119354248047,1.0,0.0,3.0,1.0,0.0
18027480,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8038945198059082,0.3909796178340912,0.3557898700237274,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9399181604385376,0.6246534585952759,0.5938172936439514,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9269558787345886,0.6031559705734253,0.4231476187705993,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8567955493927002,0.4793067276477813,0.4575033783912658,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6873341202735901,0.241515040397644,1.1090905666351318,284.90631103515625,284.95001220703125,300.3072814941406,296.0970764160156,298.06036376953125,297.20758056640625,284.90692138671875,1.0,0.6750727295875549,0.3663151860237121,0.3663151860237121,1.0,1.0,-3.5300498008728027,0.9663735628128052,2.563676118850708,0.1677086055278778,0.8532209992408752,0.8532209992408752,0.0,221.1247711181641,196.0,70904.6484375,0.0,3841.4599609375,1.0,278.1576232910156,282.9195556640625,299.114501953125,303.7602844238281,293.1499938964844,293.1499938964844,278.45001220703125,38799.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742337226867676,1.0,0.0,0.0,3.5582540035247803,3.558277606964112,8.448258199678094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.7177734375,0.0,1453.888671875,1895.4371337890625,0.0,3162.520751953125,0.8873119354248047,1.0,0.0,3.0,1.0,0.0
18027540,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8154006004333496,0.3910427689552307,0.3552024364471435,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9550957679748536,0.6243904232978821,0.5928770899772644,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9444588422775269,0.6062847971916199,0.4247936904430389,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8693225383758545,0.4795899987220764,0.4571151733398437,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6981228590011597,0.2419148385524749,1.1080981492996216,284.9884948730469,284.95001220703125,300.1687927246094,296.0524597167969,298.025146484375,297.2132263183594,284.9876708984375,1.0,0.668708086013794,0.3658284544944763,0.3658284544944763,1.0,1.0,-3.5285186767578125,0.9644875526428224,2.5640311241149902,0.1637424081563949,0.9276410341262816,0.9276410341262816,0.0,208.9496612548828,184.0,70127.15625,0.0,3764.265869140625,1.0,278.4416809082031,283.0271911621094,299.04083251953125,303.55841064453125,293.1499938964844,293.1499938964844,278.1499938964844,34036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868744969367981,1.0,0.0,0.0,3.655705690383911,3.655729293823242,8.917348282011517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.3369140625,0.0,1524.81396484375,1895.4371337890625,0.0,3111.037353515625,0.9051653146743774,1.0,0.0,3.0,1.0,0.0
18027600,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8154006004333496,0.3910427689552307,0.3552024364471435,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9550957679748536,0.6243904232978821,0.5928770899772644,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9444588422775269,0.6062847971916199,0.4247936904430389,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8693225383758545,0.4795899987220764,0.4571151733398437,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6981228590011597,0.2419148385524749,1.1080981492996216,284.9884948730469,284.95001220703125,300.1687927246094,296.0524597167969,298.025146484375,297.2132263183594,284.9876708984375,1.0,0.668708086013794,0.3658284544944763,0.3658284544944763,1.0,1.0,-3.5285186767578125,0.9644875526428224,2.5640311241149902,0.1637424081563949,0.9276410341262816,0.9276410341262816,0.0,208.9496612548828,184.0,70127.15625,0.0,3764.265869140625,1.0,278.4416809082031,283.0271911621094,299.04083251953125,303.55841064453125,293.1499938964844,293.1499938964844,278.1499938964844,34036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868744969367981,1.0,0.0,0.0,3.655705690383911,3.655729293823242,8.917348282011517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.3369140625,0.0,1524.81396484375,1895.4371337890625,0.0,3111.037353515625,0.9051653146743774,1.0,0.0,3.0,1.0,0.0
18027660,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8265754580497742,0.3902016878128052,0.3542141616344452,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9695966839790344,0.6231556534767151,0.5915024280548096,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9614543914794922,0.6083613634109497,0.426059752702713,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8825732469558716,0.4791299402713775,0.4564184248447418,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7092639207839966,0.2419527471065521,1.1066418886184692,284.9076232910156,284.95001220703125,300.0356140136719,296.0082092285156,297.9853210449219,297.2105712890625,284.9076843261719,1.0,0.6622409224510193,0.3653454184532165,0.3653454184532165,1.0,1.0,-3.5246129035949707,0.961823344230652,2.5627896785736084,0.1601149439811706,0.8470975160598755,0.8470975160598755,0.0,197.3550567626953,187.0,70422.328125,0.0,3684.748779296875,1.0,278.1583251953125,282.9300231933594,299.02520751953125,303.637939453125,293.1499938964844,293.1499938964844,278.45001220703125,38650.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754478096961975,1.0,0.0,0.0,3.527353286743164,3.527376651763916,8.302162655127177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.1845703125,0.0,1420.112548828125,1895.4371337890625,0.0,3173.90625,0.8802568912506104,1.0,0.0,3.0,1.0,0.0
18027720,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8265754580497742,0.3902016878128052,0.3542141616344452,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9695966839790344,0.6231556534767151,0.5915024280548096,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9614543914794922,0.6083613634109497,0.426059752702713,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8825732469558716,0.4791299402713775,0.4564184248447418,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7092639207839966,0.2419527471065521,1.1066418886184692,284.9076232910156,284.95001220703125,300.0356140136719,296.0082092285156,297.9853210449219,297.2105712890625,284.9076843261719,1.0,0.6622409224510193,0.3653454184532165,0.3653454184532165,1.0,1.0,-3.5246129035949707,0.961823344230652,2.5627896785736084,0.1601149439811706,0.8470975160598755,0.8470975160598755,0.0,197.3550567626953,187.0,70422.328125,0.0,3684.748779296875,1.0,278.1583251953125,282.9300231933594,299.02520751953125,303.637939453125,293.1499938964844,293.1499938964844,278.45001220703125,38650.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754478096961975,1.0,0.0,0.0,3.527353286743164,3.527376651763916,8.302162655127177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.1845703125,0.0,1420.112548828125,1895.4371337890625,0.0,3173.90625,0.8802568912506104,1.0,0.0,3.0,1.0,0.0
18027780,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8324202299118042,0.3902452886104584,0.3538751900196075,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9765074253082277,0.6228286623954773,0.5907779335975647,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9704999923706056,0.6114791631698608,0.4279026687145233,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8896387815475464,0.4793796837329864,0.4562718272209167,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7149932980537415,0.2423717826604843,1.1070138216018677,284.9887390136719,284.95001220703125,299.9088134765625,295.9647827148437,297.9530944824219,297.2155456542969,284.9880065917969,1.0,0.6600028872489929,0.3648623824119568,0.3648623824119568,1.0,1.0,-3.5258090496063232,0.9607250690460204,2.5650839805603027,0.1583820730447769,0.921023726463318,0.921023726463318,0.0,191.9992218017578,190.0,69696.3515625,0.0,3655.48193359375,1.0,278.4414367675781,283.0361022949219,298.9530334472656,303.4401550292969,293.1499938964844,293.1499938964844,278.1499938964844,33967.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699405193328857,1.0,0.0,0.0,3.625936508178711,3.625959873199463,8.772707928983436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.4453125,0.0,1491.4560546875,1895.4371337890625,0.0,3122.2529296875,0.898442268371582,1.0,0.0,3.0,1.0,0.0
18027840,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8324202299118042,0.3902452886104584,0.3538751900196075,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9765074253082277,0.6228286623954773,0.5907779335975647,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9704999923706056,0.6114791631698608,0.4279026687145233,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8896387815475464,0.4793796837329864,0.4562718272209167,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7149932980537415,0.2423717826604843,1.1070138216018677,284.9887390136719,284.95001220703125,299.9088134765625,295.9647827148437,297.9530944824219,297.2155456542969,284.9880065917969,1.0,0.6600028872489929,0.3648623824119568,0.3648623824119568,1.0,1.0,-3.5258090496063232,0.9607250690460204,2.5650839805603027,0.1583820730447769,0.921023726463318,0.921023726463318,0.0,191.9992218017578,190.0,69696.3515625,0.0,3655.48193359375,1.0,278.4414367675781,283.0361022949219,298.9530334472656,303.4401550292969,293.1499938964844,293.1499938964844,278.1499938964844,33967.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699405193328857,1.0,0.0,0.0,3.625936508178711,3.625959873199463,8.772707928983436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.4453125,0.0,1491.4560546875,1895.4371337890625,0.0,3122.2529296875,0.898442268371582,1.0,0.0,3.0,1.0,0.0
18027900,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8334698677062988,0.3898145854473114,0.3536924123764038,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9776899814605712,0.6222048997879028,0.590420126914978,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9725748300552368,0.6125043630599976,0.4287968575954437,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8910021781921387,0.479152649641037,0.4562275409698486,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7161617875099182,0.242409199476242,1.1075268983840942,284.87451171875,284.95001220703125,299.84814453125,295.9435119628906,297.934814453125,297.2140808105469,284.8753662109375,1.0,0.6596975922584534,0.3646208643913269,0.3646208643913269,1.0,1.0,-3.526805877685547,0.9602627754211426,2.5665431022644043,0.1583629548549652,0.8379049301147461,0.8379049301147461,0.0,191.07339477539065,190.0,70354.578125,0.0,3652.360595703125,1.0,278.19903564453125,282.9091186523437,298.97479248046875,303.6267395019531,293.1499938964844,293.1499938964844,278.1499938964844,38721.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754833936691284,1.0,0.0,0.0,3.569958448410034,3.569982051849365,8.503928938807803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.169921875,0.0,1465.8466796875,1895.4371337890625,0.0,3174.239501953125,0.8871351480484009,1.0,0.0,3.0,1.0,0.0
18027960,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8330585956573486,0.3893372714519501,0.3532285690307617,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.97726309299469,0.6215028166770935,0.5897349715232849,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9729555249214172,0.6135004162788391,0.4294416606426239,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8907186388969421,0.4788492321968078,0.4559282064437866,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7160744667053223,0.242374375462532,1.1074100732803345,284.9113464355469,284.95001220703125,299.7894592285156,295.922607421875,297.91656494140625,297.2119140625,284.9118347167969,1.0,0.6596094965934753,0.3643824756145477,0.3643824756145477,1.0,1.0,-3.5257010459899902,0.9591323733329772,2.566568613052368,0.1582416743040084,0.8443748950958252,0.8443748950958252,0.0,191.12762451171875,193.0,70040.015625,0.0,3649.97216796875,1.0,278.1582946777344,282.9410705566406,298.9404296875,303.5258178710937,293.1499938964844,293.1499938964844,278.45001220703125,38598.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767655491828918,1.0,0.0,0.0,3.4999301433563232,3.499953269958496,8.173574883585388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.732421875,0.0,1391.1748046875,1895.4371337890625,0.0,3186.261474609375,0.8742606043815613,1.0,0.0,3.0,1.0,0.0
18028020,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8325165510177612,0.3892493546009063,0.3529933989048004,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9765150547027588,0.6210230588912964,0.5891017913818359,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.973901629447937,0.6165055632591248,0.4313779473304748,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8902612328529358,0.4789699614048004,0.4558947682380676,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7159647941589355,0.2426953464746475,1.1084638833999634,284.9887390136719,284.95001220703125,299.6785583496094,295.88214111328125,297.8876647949219,297.2152709960937,284.988037109375,1.0,0.6602802276611328,0.3639057278633117,0.3639057278633117,1.0,1.0,-3.52820897102356,0.9583774209022522,2.569831609725952,0.1585283428430557,0.9167155623435974,0.9167155623435974,0.0,191.65338134765625,196.0,69386.4765625,0.0,3659.334716796875,1.0,278.4412536621094,283.042236328125,298.8706970214844,303.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,33885.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713157773017883,1.0,0.0,0.0,3.6048624515533447,3.6048858165740967,8.671030400364543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.3173828125,0.0,1467.8997802734375,1895.4371337890625,0.0,3135.153076171875,0.8936497569084167,1.0,0.0,3.0,1.0,0.0
18028080,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8325165510177612,0.3892493546009063,0.3529933989048004,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9765150547027588,0.6210230588912964,0.5891017913818359,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.973901629447937,0.6165055632591248,0.4313779473304748,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8902612328529358,0.4789699614048004,0.4558947682380676,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7159647941589355,0.2426953464746475,1.1084638833999634,284.9887390136719,284.95001220703125,299.6785583496094,295.88214111328125,297.8876647949219,297.2152709960937,284.988037109375,1.0,0.6602802276611328,0.3639057278633117,0.3639057278633117,1.0,1.0,-3.52820897102356,0.9583774209022522,2.569831609725952,0.1585283428430557,0.9167155623435974,0.9167155623435974,0.0,191.65338134765625,196.0,69386.4765625,0.0,3659.334716796875,1.0,278.4412536621094,283.042236328125,298.8706970214844,303.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,33885.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713157773017883,1.0,0.0,0.0,3.6048624515533447,3.6048858165740967,8.671030400364543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.3173828125,0.0,1467.8997802734375,1895.4371337890625,0.0,3135.153076171875,0.8936497569084167,1.0,0.0,3.0,1.0,0.0
18028140,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8296188116073608,0.388239324092865,0.3523550629615783,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9731042385101318,0.6195659041404724,0.5880416631698608,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9721059203147888,0.6184284687042236,0.4329273700714111,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8871693015098572,0.4783256649971008,0.4555529356002807,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7138754725456238,0.2426020056009292,1.1089718341827393,284.91143798828125,284.95001220703125,299.5771789550781,295.8438720703125,297.8554382324219,297.2104797363281,284.91131591796875,1.0,0.6614110469818115,0.3634289801120758,0.3634289801120758,1.0,1.0,-3.528239727020264,0.9568400382995604,2.571399688720703,0.1583647429943084,0.840795636177063,0.840795636177063,0.0,193.8385009765625,199.0,69758.921875,0.0,3672.580078125,1.0,278.1587219238281,282.9460754394531,298.8612976074219,303.4256896972656,293.1499938964844,293.1499938964844,278.45001220703125,38415.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781121373176575,1.0,0.0,0.0,3.4830384254455566,3.4830613136291504,8.094869485830714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3564453125,0.0,1372.47705078125,1895.4371337890625,0.0,3198.8857421875,0.8702392578125,1.0,0.0,3.0,1.0,0.0
18028200,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8296188116073608,0.388239324092865,0.3523550629615783,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9731042385101318,0.6195659041404724,0.5880416631698608,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9721059203147888,0.6184284687042236,0.4329273700714111,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8871693015098572,0.4783256649971008,0.4555529356002807,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7138754725456238,0.2426020056009292,1.1089718341827393,284.91143798828125,284.95001220703125,299.5771789550781,295.8438720703125,297.8554382324219,297.2104797363281,284.91131591796875,1.0,0.6614110469818115,0.3634289801120758,0.3634289801120758,1.0,1.0,-3.528239727020264,0.9568400382995604,2.571399688720703,0.1583647429943084,0.840795636177063,0.840795636177063,0.0,193.8385009765625,199.0,69758.921875,0.0,3672.580078125,1.0,278.1587219238281,282.9460754394531,298.8612976074219,303.4256896972656,293.1499938964844,293.1499938964844,278.45001220703125,38415.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781121373176575,1.0,0.0,0.0,3.4830384254455566,3.4830613136291504,8.094869485830714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3564453125,0.0,1372.47705078125,1895.4371337890625,0.0,3198.8857421875,0.8702392578125,1.0,0.0,3.0,1.0,0.0
18028260,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8271493315696716,0.388058066368103,0.3521042168140411,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9699711203575134,0.618959367275238,0.5873624086380005,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9707193970680236,0.621346652507782,0.4348566234111786,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8844360709190369,0.4783415794372558,0.4554912745952606,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7119808793067932,0.242839977145195,1.109969973564148,284.9881896972656,284.95001220703125,299.48638916015625,295.8082275390625,297.8315734863281,297.21295166015625,284.987548828125,1.0,0.6628535389900208,0.3629527986049652,0.3629527986049652,1.0,1.0,-3.530561923980713,0.9560840725898744,2.5744776725769043,0.1574141681194305,0.912499189376831,0.912499189376831,0.0,195.9877319335937,202.0,69107.34375,0.0,3691.293212890625,1.0,278.44110107421875,283.0468139648437,298.7960205078125,303.2403869628906,293.1499938964844,293.1499938964844,278.1499938964844,33862.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725274205207825,1.0,0.0,0.0,3.586644411087036,3.58666729927063,8.583609201195941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.1376953125,0.0,1448.1046142578125,1895.4371337890625,0.0,3146.517822265625,0.8895498514175415,1.0,0.0,3.0,1.0,0.0
18028320,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8271493315696716,0.388058066368103,0.3521042168140411,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9699711203575134,0.618959367275238,0.5873624086380005,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9707193970680236,0.621346652507782,0.4348566234111786,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8844360709190369,0.4783415794372558,0.4554912745952606,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7119808793067932,0.242839977145195,1.109969973564148,284.9881896972656,284.95001220703125,299.48638916015625,295.8082275390625,297.8315734863281,297.21295166015625,284.987548828125,1.0,0.6628535389900208,0.3629527986049652,0.3629527986049652,1.0,1.0,-3.530561923980713,0.9560840725898744,2.5744776725769043,0.1574141681194305,0.912499189376831,0.912499189376831,0.0,195.9877319335937,202.0,69107.34375,0.0,3691.293212890625,1.0,278.44110107421875,283.0468139648437,298.7960205078125,303.2403869628906,293.1499938964844,293.1499938964844,278.1499938964844,33862.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725274205207825,1.0,0.0,0.0,3.586644411087036,3.58666729927063,8.583609201195941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.1376953125,0.0,1448.1046142578125,1895.4371337890625,0.0,3146.517822265625,0.8895498514175415,1.0,0.0,3.0,1.0,0.0
18028380,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8249307870864868,0.3873450756072998,0.3517849147319793,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9671871662139891,0.6179513931274414,0.586772620677948,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9690542817115784,0.6224929690361023,0.435928612947464,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8820083141326904,0.477873831987381,0.4553472101688385,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7102302312850952,0.2427511513233184,1.1104997396469116,284.8891296386719,284.95001220703125,299.4342956542969,295.7870178222656,297.8142395019531,297.2095031738281,284.89385986328125,1.0,0.6638590693473816,0.3626480400562286,0.3626480400562286,1.0,1.0,-3.5312299728393555,0.9553511142730712,2.575878858566284,0.1564704179763794,0.8332251906394958,0.8332251906394958,0.0,197.8055114746093,202.0,69552.390625,0.0,3703.90869140625,1.0,278.1806030273437,282.9359436035156,298.8169860839844,303.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,39625.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878791868686676,1.0,0.0,0.0,3.4910778999328613,3.4911012649536133,8.132281550388143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.0234375,0.0,1389.3914794921875,1895.4371337890625,0.0,3205.25732421875,0.8719121217727661,1.0,0.0,3.0,1.0,0.0
18028440,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8232929706573486,0.386991411447525,0.3514436185359955,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9651458859443665,0.6174131035804749,0.5862482190132141,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.967663049697876,0.6232104301452637,0.4363883435726166,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.880227267742157,0.4776242077350616,0.4551113545894623,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7088746428489685,0.2426886409521103,1.110369086265564,284.9121398925781,284.95001220703125,299.4072265625,295.77569580078125,297.80535888671875,297.2078857421875,284.9122009277344,1.0,0.6643595695495605,0.3624765872955322,0.3624765872955322,1.0,1.0,-3.530299186706543,0.9545299410820008,2.575769424438477,0.1556593179702758,0.8378510475158691,0.8378510475158691,0.0,199.0206298828125,205.0,69483.3671875,0.0,3708.9326171875,1.0,278.1588439941406,282.951416015625,298.7923583984375,303.3365173339844,293.1499938964844,293.1499938964844,278.45001220703125,38401.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791649341583252,1.0,0.0,0.0,3.465266466140747,3.4652891159057617,8.012473244889406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.0185546875,0.0,1354.2506103515625,1895.4371337890625,0.0,3208.75439453125,0.866298496723175,1.0,0.0,3.0,1.0,0.0
18028500,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8215333223342896,0.3868542313575744,0.3511758148670196,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9628589749336244,0.6170355677604675,0.5857325792312622,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9663183093070984,0.6246311664581299,0.4372264444828033,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8782939314842224,0.4775684773921966,0.454942911863327,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7073922157287598,0.2427567541599273,1.11050283908844,285.0106506347656,284.95001220703125,299.372314453125,295.7607421875,297.79608154296875,297.2087707519531,285.00994873046875,1.0,0.665105402469635,0.3622384965419769,0.3622384965419769,1.0,1.0,-3.5303165912628174,0.9538121223449708,2.5765044689178467,0.1545481532812118,0.9081864953041076,0.9081864953041076,0.0,200.4445037841797,205.0,68747.9453125,0.0,3717.572021484375,1.0,278.3972473144531,283.06597900390625,298.7353820800781,303.1127319335937,293.1499938964844,293.1499938964844,278.45001220703125,33925.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742931485176086,1.0,0.0,0.0,3.517305374145508,3.517327785491944,8.254930889961543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.9794921875,0.0,1375.5341796875,1895.4371337890625,0.0,3163.078125,0.8756822347640991,1.0,0.0,3.0,1.0,0.0
18028560,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8203427195549011,0.386759340763092,0.3511613011360168,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9612078070640564,0.6167241334915161,0.5855065584182739,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9656209945678712,0.6260839104652405,0.4382954835891723,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.876966655254364,0.477577269077301,0.4550058245658874,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7064185738563538,0.2428842186927795,1.111251711845398,284.9871520996094,284.95001220703125,299.3407287597656,295.7467346191406,297.7882080078125,297.2103271484375,284.986083984375,1.0,0.6659729480743408,0.3620052337646484,0.3620052337646484,1.0,1.0,-3.532287836074829,0.9537280797958374,2.578559637069702,0.153671458363533,0.908617615699768,0.908617615699768,0.0,201.6162567138672,208.0,68872.8125,0.0,3729.544189453125,1.0,278.4417419433594,283.0493469238281,298.7327880859375,303.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,33751.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732993006706238,1.0,0.0,0.0,3.573401689529419,3.5734245777130127,8.520340770701296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.09375,0.0,1433.135986328125,1895.4371337890625,0.0,3153.757080078125,0.8862290382385254,1.0,0.0,3.0,1.0,0.0
18028620,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8163565397262573,0.3856598138809204,0.350480854511261,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9559754133224488,0.6151168346405029,0.584344208240509,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9623221158981324,0.6279124617576599,0.4398117661476135,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8726995587348938,0.4768148064613342,0.4545923769474029,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7031320929527283,0.2427057772874832,1.1115663051605225,284.9132080078125,284.95001220703125,299.2879638671875,295.7218017578125,297.7694396972656,297.2054748535156,284.9132385253906,1.0,0.6675481200218201,0.3615386486053467,0.3615386486053467,1.0,1.0,-3.531782388687134,0.9521340131759644,2.579648494720459,0.1517324149608612,0.8358417749404907,0.8358417749404907,0.0,204.8657073974609,211.0,69259.0625,0.0,3747.890380859375,1.0,278.15899658203125,282.95556640625,298.7374572753906,303.26397705078125,293.1499938964844,293.1499938964844,278.45001220703125,38339.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797727227210999,1.0,0.0,0.0,3.4512810707092285,3.451303720474243,7.947928679641336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.7373046875,0.0,1339.670654296875,1895.4371337890625,0.0,3214.45068359375,0.8631559610366821,1.0,0.0,3.0,1.0,0.0
