time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8163565397262573,0.3856598138809204,0.350480854511261,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9559754133224488,0.6151168346405029,0.584344208240509,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9623221158981324,0.6279124617576599,0.4398117661476135,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8726995587348938,0.4768148064613342,0.4545923769474029,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7031320929527283,0.2427057772874832,1.1115663051605225,284.9132080078125,284.95001220703125,299.2879638671875,295.7218017578125,297.7694396972656,297.2054748535156,284.9132385253906,1.0,0.6675481200218201,0.3615386486053467,0.3615386486053467,1.0,1.0,-3.531782388687134,0.9521340131759644,2.579648494720459,0.1517324149608612,0.8358417749404907,0.8358417749404907,0.0,204.8657073974609,211.0,69259.0625,0.0,3747.890380859375,1.0,278.15899658203125,282.95556640625,298.7374572753906,303.26397705078125,293.1499938964844,293.1499938964844,278.45001220703125,38339.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797727227210999,1.0,0.0,0.0,3.4512810707092285,3.451303720474243,7.947928679641336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.7373046875,0.0,1339.670654296875,1895.4371337890625,0.0,3214.45068359375,0.8631559610366821,1.0,0.0,3.0,1.0,0.0
18028740,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8133753538131714,0.3853887021541595,0.3501754701137543,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9518623948097228,0.6143633723258972,0.583554208278656,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9602323770523072,0.630753755569458,0.4417054951190948,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8695129752159119,0.476722776889801,0.4544543921947479,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7006883025169373,0.2428789287805557,1.1123775243759155,284.9881591796875,284.95001220703125,299.25,295.7013244628906,297.7602233886719,297.2080993652344,284.9875183105469,1.0,0.6691798567771912,0.3610720932483673,0.3610720932483673,1.0,1.0,-3.5335452556610107,0.9512538313865662,2.5822913646698,0.1501283645629882,0.9067206382751464,0.9067206382751464,0.0,207.5722045898437,214.0,68673.2890625,0.0,3768.636474609375,1.0,278.4408569335937,283.0531005859375,298.6867370605469,303.0969543457031,293.1499938964844,293.1499938964844,278.1499938964844,33794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736916780471802,1.0,0.0,0.0,3.5591413974761963,3.55916428565979,8.452473139186623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.9599609375,0.0,1418.32470703125,1895.4371337890625,0.0,3157.43701171875,0.8832933306694031,1.0,0.0,3.0,1.0,0.0
18028800,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8133753538131714,0.3853887021541595,0.3501754701137543,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9518623948097228,0.6143633723258972,0.583554208278656,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9602323770523072,0.630753755569458,0.4417054951190948,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8695129752159119,0.476722776889801,0.4544543921947479,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7006883025169373,0.2428789287805557,1.1123775243759155,284.9881591796875,284.95001220703125,299.25,295.7013244628906,297.7602233886719,297.2080993652344,284.9875183105469,1.0,0.6691798567771912,0.3610720932483673,0.3610720932483673,1.0,1.0,-3.5335452556610107,0.9512538313865662,2.5822913646698,0.1501283645629882,0.9067206382751464,0.9067206382751464,0.0,207.5722045898437,214.0,68673.2890625,0.0,3768.636474609375,1.0,278.4408569335937,283.0531005859375,298.6867370605469,303.0969543457031,293.1499938964844,293.1499938964844,278.1499938964844,33794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736916780471802,1.0,0.0,0.0,3.5591413974761963,3.55916428565979,8.452473139186623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.9599609375,0.0,1418.32470703125,1895.4371337890625,0.0,3157.43701171875,0.8832933306694031,1.0,0.0,3.0,1.0,0.0
18028860,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.809386670589447,0.384266585111618,0.3494668006896972,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9465510845184326,0.6127112507820129,0.58234041929245,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9569687843322754,0.6325610280036926,0.443200409412384,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8654426336288452,0.47592893242836,0.4540047347545624,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6975046992301941,0.2426842302083969,1.1126080751419067,284.91412353515625,284.95001220703125,299.22467041015625,295.68609619140625,297.7491455078125,297.2035522460937,284.91412353515625,1.0,0.670744776725769,0.3606107234954834,0.3606107234954834,1.0,1.0,-3.5327744483947754,0.9495665431022644,2.583207845687866,0.1486536860466003,0.8346127867698669,0.8346127867698669,0.0,210.88034057617188,217.0,69096.515625,0.0,3786.672607421875,1.0,278.1590576171875,282.95806884765625,298.70037841796875,303.2127990722656,293.1499938964844,293.1499938964844,278.45001220703125,38266.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798648118972778,1.0,0.0,0.0,3.441564083099365,3.441586494445801,7.903237246864592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.58984375,0.0,1329.3936767578125,1895.4371337890625,0.0,3215.3134765625,0.8609430193901062,1.0,0.0,3.0,1.0,0.0
18028920,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.809386670589447,0.384266585111618,0.3494668006896972,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9465510845184326,0.6127112507820129,0.58234041929245,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9569687843322754,0.6325610280036926,0.443200409412384,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8654426336288452,0.47592893242836,0.4540047347545624,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6975046992301941,0.2426842302083969,1.1126080751419067,284.91412353515625,284.95001220703125,299.22467041015625,295.68609619140625,297.7491455078125,297.2035522460937,284.91412353515625,1.0,0.670744776725769,0.3606107234954834,0.3606107234954834,1.0,1.0,-3.5327744483947754,0.9495665431022644,2.583207845687866,0.1486536860466003,0.8346127867698669,0.8346127867698669,0.0,210.88034057617188,217.0,69096.515625,0.0,3786.672607421875,1.0,278.1590576171875,282.95806884765625,298.70037841796875,303.2127990722656,293.1499938964844,293.1499938964844,278.45001220703125,38266.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798648118972778,1.0,0.0,0.0,3.441564083099365,3.441586494445801,7.903237246864592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.58984375,0.0,1329.3936767578125,1895.4371337890625,0.0,3215.3134765625,0.8609430193901062,1.0,0.0,3.0,1.0,0.0
18028980,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8063785433769226,0.3839664757251739,0.3491378128528595,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.94241464138031,0.6119067072868347,0.581505298614502,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9549354910850524,0.6353812217712402,0.4450806081295013,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.862415075302124,0.4758019745349884,0.4538360834121704,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6951492428779602,0.2428397834300995,1.1133478879928589,284.98858642578125,284.95001220703125,299.208740234375,295.67626953125,297.7460632324219,297.206298828125,284.98797607421875,1.0,0.6723554134368896,0.3601493537425995,0.3601493537425995,1.0,1.0,-3.534316062927246,0.9486186504364014,2.5856971740722656,0.1472676694393158,0.905524730682373,0.905524730682373,0.0,213.61463928222656,220.0,68545.3828125,0.0,3807.05615234375,1.0,278.4407653808594,283.0546264648437,298.6601257324219,303.0583801269531,293.1499938964844,293.1499938964844,278.1499938964844,33744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734645247459412,1.0,0.0,0.0,3.5512733459472656,3.5512959957122803,8.415142929152353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.921875,0.0,1409.6619873046875,1895.4371337890625,0.0,3155.30712890625,0.8814956545829773,1.0,0.0,3.0,1.0,0.0
18029040,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8063785433769226,0.3839664757251739,0.3491378128528595,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.94241464138031,0.6119067072868347,0.581505298614502,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9549354910850524,0.6353812217712402,0.4450806081295013,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.862415075302124,0.4758019745349884,0.4538360834121704,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6951492428779602,0.2428397834300995,1.1133478879928589,284.98858642578125,284.95001220703125,299.208740234375,295.67626953125,297.7460632324219,297.206298828125,284.98797607421875,1.0,0.6723554134368896,0.3601493537425995,0.3601493537425995,1.0,1.0,-3.534316062927246,0.9486186504364014,2.5856971740722656,0.1472676694393158,0.905524730682373,0.905524730682373,0.0,213.61463928222656,220.0,68545.3828125,0.0,3807.05615234375,1.0,278.4407653808594,283.0546264648437,298.6601257324219,303.0583801269531,293.1499938964844,293.1499938964844,278.1499938964844,33744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734645247459412,1.0,0.0,0.0,3.5512733459472656,3.5512959957122803,8.415142929152353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.921875,0.0,1409.6619873046875,1895.4371337890625,0.0,3155.30712890625,0.8814956545829773,1.0,0.0,3.0,1.0,0.0
18029100,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8046672344207764,0.3834036588668823,0.3489092290401459,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.940125584602356,0.6110824942588806,0.5810351371765137,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9536856412887572,0.6362707614898682,0.4459458291530609,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8607569336891174,0.4754142761230469,0.4537225365638733,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6938642263412476,0.2427607476711273,1.113762378692627,284.879638671875,284.95001220703125,299.2040710449219,295.6732788085937,297.74285888671875,297.2042236328125,284.8809509277344,1.0,0.6731856465339661,0.3599186539649963,0.3599186539649963,1.0,1.0,-3.5348849296569824,0.9480741620063782,2.58681058883667,0.1466793715953827,0.8266346454620361,0.8266346454620361,0.0,215.1295928955078,220.0,69210.8203125,0.0,3817.628662109375,1.0,278.2007751464844,282.9318542480469,298.7004089355469,303.26324462890625,293.1499938964844,293.1499938964844,278.1499938964844,38604.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785991072654724,1.0,0.0,0.0,3.4959070682525635,3.495929956436157,8.154794954862155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.63671875,0.0,1387.06201171875,1895.4371337890625,0.0,3203.45068359375,0.8706323504447937,1.0,0.0,3.0,1.0,0.0
18029160,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8023684620857239,0.3828249275684356,0.3484129011631012,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9371413588523864,0.6102138161659241,0.5802541375160217,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9517605304718018,0.6371651887893677,0.4465622305870056,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8585681319236755,0.4749793708324432,0.4533606171607971,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6920976638793945,0.242629662156105,1.113514065742493,284.916259765625,284.95001220703125,299.2015075683594,295.6714782714844,297.739990234375,297.20184326171875,284.9164428710937,1.0,0.6738945245742798,0.3597035408020019,0.3597035408020019,1.0,1.0,-3.5333564281463623,0.9469134211540222,2.586442947387696,0.1458875238895416,0.8350030183792114,0.8350030183792114,0.0,216.9305877685547,223.0,68986.1640625,0.0,3824.659912109375,1.0,278.1589050292969,282.9610290527344,298.6849365234375,303.1868896484375,293.1499938964844,293.1499938964844,278.45001220703125,38272.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794330954551697,1.0,0.0,0.0,3.4339609146118164,3.433983325958252,7.868356419749034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.009765625,0.0,1321.8343505859375,1895.4371337890625,0.0,3211.267822265625,0.8594115376472473,1.0,0.0,3.0,1.0,0.0
18029220,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7994077205657959,0.3825040757656097,0.3480634689331054,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.933055341243744,0.6093674302101135,0.5793777704238892,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9498005509376526,0.6399692893028259,0.4484281241893768,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8557006120681763,0.4748237133026123,0.4531634449958801,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.689837634563446,0.2427707612514495,1.1141856908798218,284.9889831542969,284.95001220703125,299.2023010253906,295.6713256835937,297.74151611328125,297.2046813964844,284.98834228515625,1.0,0.6754767298698425,0.3592733144760132,0.3592733144760132,1.0,1.0,-3.5346901416778564,0.9459919333457948,2.588698387145996,0.1446372866630554,0.9051780700683594,0.9051780700683594,0.0,219.67257690429688,226.0,68481.484375,0.0,3844.585205078125,1.0,278.44073486328125,283.0552673339844,298.6542053222656,303.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,33698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728190660476685,1.0,0.0,0.0,3.547471046447754,3.547493696212769,8.397132660320494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.0947265625,0.0,1405.3243408203125,1895.4371337890625,0.0,3149.253173828125,0.8806008100509644,1.0,0.0,3.0,1.0,0.0
18029280,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7994077205657959,0.3825040757656097,0.3480634689331054,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.933055341243744,0.6093674302101135,0.5793777704238892,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9498005509376526,0.6399692893028259,0.4484281241893768,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8557006120681763,0.4748237133026123,0.4531634449958801,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.689837634563446,0.2427707612514495,1.1141856908798218,284.9889831542969,284.95001220703125,299.2023010253906,295.6713256835937,297.74151611328125,297.2046813964844,284.98834228515625,1.0,0.6754767298698425,0.3592733144760132,0.3592733144760132,1.0,1.0,-3.5346901416778564,0.9459919333457948,2.588698387145996,0.1446372866630554,0.9051780700683594,0.9051780700683594,0.0,219.67257690429688,226.0,68481.484375,0.0,3844.585205078125,1.0,278.44073486328125,283.0552673339844,298.6542053222656,303.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,33698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728190660476685,1.0,0.0,0.0,3.547471046447754,3.547493696212769,8.397132660320494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.0947265625,0.0,1405.3243408203125,1895.4371337890625,0.0,3149.253173828125,0.8806008100509644,1.0,0.0,3.0,1.0,0.0
18029340,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7955415844917297,0.3813475370407104,0.3473213911056518,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9279062151908876,0.6076405048370361,0.5780901312828064,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9467250108718872,0.6417328119277954,0.4498932659626007,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.852064311504364,0.4739762842655182,0.4526615738868713,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.686917245388031,0.2425473481416702,1.1142865419387815,284.9153137207031,284.95001220703125,299.2104797363281,295.6754150390625,297.7397155761719,297.2003479003906,284.915283203125,1.0,0.6769869923591614,0.358843058347702,0.358843058347702,1.0,1.0,-3.533535957336426,0.9442736506462096,2.589262247085572,0.1433453112840652,0.8341574668884277,0.8341574668884277,0.0,222.99005126953125,229.0,68963.8203125,0.0,3861.69775390625,1.0,278.1591491699219,282.95977783203125,298.6878662109375,303.185546875,293.1499938964844,293.1499938964844,278.45001220703125,38158.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786367177963257,1.0,0.0,0.0,3.4338953495025635,3.433917760848999,7.86805571806326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.94140625,0.0,1320.9635009765625,1895.4371337890625,0.0,3203.80322265625,0.8591581583023071,1.0,0.0,3.0,1.0,0.0
18029400,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7955415844917297,0.3813475370407104,0.3473213911056518,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9279062151908876,0.6076405048370361,0.5780901312828064,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9467250108718872,0.6417328119277954,0.4498932659626007,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.852064311504364,0.4739762842655182,0.4526615738868713,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.686917245388031,0.2425473481416702,1.1142865419387815,284.9153137207031,284.95001220703125,299.2104797363281,295.6754150390625,297.7397155761719,297.2003479003906,284.915283203125,1.0,0.6769869923591614,0.358843058347702,0.358843058347702,1.0,1.0,-3.533535957336426,0.9442736506462096,2.589262247085572,0.1433453112840652,0.8341574668884277,0.8341574668884277,0.0,222.99005126953125,229.0,68963.8203125,0.0,3861.69775390625,1.0,278.1591491699219,282.95977783203125,298.6878662109375,303.185546875,293.1499938964844,293.1499938964844,278.45001220703125,38158.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786367177963257,1.0,0.0,0.0,3.4338953495025635,3.433917760848999,7.86805571806326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.94140625,0.0,1320.9635009765625,1895.4371337890625,0.0,3203.80322265625,0.8591581583023071,1.0,0.0,3.0,1.0,0.0
18029460,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7927034497261047,0.3810092806816101,0.3469593226909637,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9239606261253356,0.6067587733268738,0.5771834850311279,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9448627829551696,0.6445226669311523,0.4517509341239929,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8493603467941284,0.4737955629825592,0.4524430334568023,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6847640872001648,0.2426761984825134,1.1149070262908936,284.9896240234375,284.95001220703125,299.225341796875,295.68328857421875,297.7451477050781,297.2032775878906,284.989013671875,1.0,0.6785423755645752,0.3584476113319397,0.3584476113319397,1.0,1.0,-3.53472113609314,0.9434060454368592,2.591315269470215,0.1422382295131683,0.9056245684623718,0.9056245684623718,0.0,225.72808837890625,232.0,68469.8203125,0.0,3881.237060546875,1.0,278.44073486328125,283.05548095703125,298.6654357910156,303.0533447265625,293.1499938964844,293.1499938964844,278.1499938964844,33658.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718856573104858,1.0,0.0,0.0,3.546715259552002,3.5467379093170166,8.393555503971584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.3916015625,0.0,1404.24365234375,1895.4371337890625,0.0,3140.498291015625,0.880412220954895,1.0,0.0,3.0,1.0,0.0
18029520,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7927034497261047,0.3810092806816101,0.3469593226909637,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9239606261253356,0.6067587733268738,0.5771834850311279,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9448627829551696,0.6445226669311523,0.4517509341239929,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8493603467941284,0.4737955629825592,0.4524430334568023,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6847640872001648,0.2426761984825134,1.1149070262908936,284.9896240234375,284.95001220703125,299.225341796875,295.68328857421875,297.7451477050781,297.2032775878906,284.989013671875,1.0,0.6785423755645752,0.3584476113319397,0.3584476113319397,1.0,1.0,-3.53472113609314,0.9434060454368592,2.591315269470215,0.1422382295131683,0.9056245684623718,0.9056245684623718,0.0,225.72808837890625,232.0,68469.8203125,0.0,3881.237060546875,1.0,278.44073486328125,283.05548095703125,298.6654357910156,303.0533447265625,293.1499938964844,293.1499938964844,278.1499938964844,33658.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718856573104858,1.0,0.0,0.0,3.546715259552002,3.5467379093170166,8.393555503971584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.3916015625,0.0,1404.24365234375,1895.4371337890625,0.0,3140.498291015625,0.880412220954895,1.0,0.0,3.0,1.0,0.0
18029580,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7901628017425537,0.3801279366016388,0.3464868068695068,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9205639958381652,0.6054639220237732,0.5763212442398071,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9428876042366028,0.6457195281982422,0.4528605937957763,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8470019102096558,0.4731497168540954,0.4521364867687225,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6828711032867432,0.2425064146518707,1.1151477098464966,284.9040832519531,284.95001220703125,299.23980712890625,295.69110107421875,297.7460021972656,297.1999206542969,284.90789794921875,1.0,0.6796506643295288,0.3581628799438476,0.3581628799438476,1.0,1.0,-3.5343799591064453,0.9423981308937072,2.591981649398804,0.1415013968944549,0.8339264392852783,0.8339264392852783,0.0,228.051498413086,232.0,68958.65625,0.0,3894.394775390625,1.0,278.173828125,282.95416259765625,298.7138671875,303.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,39186.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777116537094116,1.0,0.0,0.0,3.4451935291290283,3.445216178894043,7.919915105958353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.3505859375,0.0,1339.5286865234375,1895.4371337890625,0.0,3195.131591796875,0.8623748421669006,1.0,0.0,3.0,1.0,0.0
18029640,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7889916300773621,0.3798391222953796,0.3462049663066864,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.919036626815796,0.6050026416778564,0.5758678317070007,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9419018030166626,0.6462655067443848,0.4532029032707214,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8459232449531555,0.4729257225990295,0.4519200921058655,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6819773316383362,0.2424412220716476,1.1149570941925049,284.9156494140625,284.95001220703125,299.2462463378906,295.694580078125,297.7468566894531,297.19903564453125,284.9156188964844,1.0,0.6800271272659302,0.358052134513855,0.358052134513855,1.0,1.0,-3.533416271209717,0.941746473312378,2.591669797897339,0.141087919473648,0.8346866369247437,0.8346866369247437,0.0,229.0424346923828,235.0,68977.546875,0.0,3897.93603515625,1.0,278.1591491699219,282.9593505859375,298.70654296875,303.203125,293.1499938964844,293.1499938964844,278.45001220703125,38120.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776055574417114,1.0,0.0,0.0,3.434883117675781,3.434905529022217,7.872582159507147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.0244140625,0.0,1321.68310546875,1895.4371337890625,0.0,3194.136962890625,0.8593461513519287,1.0,0.0,3.0,1.0,0.0
18029700,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7873605489730835,0.3796422481536865,0.3458921909332275,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9168509244918824,0.6045143008232117,0.5752572417259216,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.940697193145752,0.6476406455039978,0.4540076851844787,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.844401478767395,0.4727925062179565,0.4516848623752594,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6807284355163574,0.2424703538417816,1.114931583404541,285.0127868652344,284.95001220703125,299.2587280273437,295.7013854980469,297.750732421875,297.20025634765625,285.0120544433594,1.0,0.6807379722595215,0.357854425907135,0.357854425907135,1.0,1.0,-3.532954216003418,0.9409815669059752,2.591972589492798,0.1404305100440979,0.9050087928771972,0.9050087928771972,0.0,230.5464782714844,235.0,68320.640625,0.0,3905.849609375,1.0,278.39654541015625,283.07135009765625,298.6709289550781,303.0066833496094,293.1499938964844,293.1499938964844,278.45001220703125,33691.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722063899040222,1.0,0.0,0.0,3.4910824298858643,3.4911043643951416,8.132302014018933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.6884765625,0.0,1346.926025390625,1895.4371337890625,0.0,3143.506591796875,0.8696445226669312,1.0,0.0,3.0,1.0,0.0
18029760,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7862629294395447,0.3794890940189361,0.3458262085914612,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9152934551239014,0.6040942072868347,0.574929416179657,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9401248693466188,0.6490474343299866,0.4550476372241974,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8433569073677063,0.4727250337600708,0.4516774713993072,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6799180507659912,0.2425602972507476,1.1155205965042114,284.9893493652344,284.95001220703125,299.2724914550781,295.7088928222656,297.75543212890625,297.2021179199219,284.98828125,1.0,0.681556761264801,0.3576608896255493,0.3576608896255493,1.0,1.0,-3.5344300270080566,0.940837264060974,2.593592882156372,0.1400180608034134,0.9061601758003236,0.9061601758003236,0.0,231.7822265625,238.0,68510.3359375,0.0,3917.06201171875,1.0,278.4414978027344,283.0538635253906,298.6898803710937,303.0787353515625,293.1499938964844,293.1499938964844,278.1499938964844,33537.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707084655761719,1.0,0.0,0.0,3.551031827926636,3.5510544776916504,8.413998102696496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.6669921875,0.0,1407.9013671875,1895.4371337890625,0.0,3129.45654296875,0.8810622096061707,1.0,0.0,3.0,1.0,0.0
18029820,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7827115654945374,0.3783041834831238,0.3450650572776794,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9107046127319336,0.6023135185241699,0.5735952258110046,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9372921586036682,0.6507664918899536,0.4564908444881439,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8401046991348267,0.471832662820816,0.4511387646198272,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6772659420967102,0.2423139810562133,1.1155335903167725,284.9157409667969,284.95001220703125,299.3034362792969,295.7257385253906,297.7596130371094,297.1976318359375,284.9157409667969,1.0,0.6830195188522339,0.3572738170623779,0.3572738170623779,1.0,1.0,-3.533020734786988,0.93916916847229,2.5938515663146973,0.1389244049787521,0.8355072736740112,0.8355072736740112,0.0,235.0892791748047,241.0,69026.4765625,0.0,3933.435546875,1.0,278.1591491699219,282.9582824707031,298.7373352050781,303.2359313964844,293.1499938964844,293.1499938964844,278.45001220703125,38102.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764013648033142,1.0,0.0,0.0,3.438054084777832,3.438076496124268,7.887124979788496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.3046875,0.0,1324.724609375,1895.4371337890625,0.0,3182.84716796875,0.8600358366966248,1.0,0.0,3.0,1.0,0.0
18029880,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7827115654945374,0.3783041834831238,0.3450650572776794,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9107046127319336,0.6023135185241699,0.5735952258110046,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9372921586036682,0.6507664918899536,0.4564908444881439,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8401046991348267,0.471832662820816,0.4511387646198272,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6772659420967102,0.2423139810562133,1.1155335903167725,284.9157409667969,284.95001220703125,299.3034362792969,295.7257385253906,297.7596130371094,297.1976318359375,284.9157409667969,1.0,0.6830195188522339,0.3572738170623779,0.3572738170623779,1.0,1.0,-3.533020734786988,0.93916916847229,2.5938515663146973,0.1389244049787521,0.8355072736740112,0.8355072736740112,0.0,235.0892791748047,241.0,69026.4765625,0.0,3933.435546875,1.0,278.1591491699219,282.9582824707031,298.7373352050781,303.2359313964844,293.1499938964844,293.1499938964844,278.45001220703125,38102.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764013648033142,1.0,0.0,0.0,3.438054084777832,3.438076496124268,7.887124979788496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.3046875,0.0,1324.724609375,1895.4371337890625,0.0,3182.84716796875,0.8600358366966248,1.0,0.0,3.0,1.0,0.0
18029940,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7801058888435364,0.3779402673244476,0.3446783721446991,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9072675108909608,0.6013818979263306,0.5726423859596252,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9356196522712708,0.6535360813140869,0.4583301842212677,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8376727104187012,0.4716113805770874,0.4508802890777588,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6753090620040894,0.2424236983060836,1.1160619258880615,284.9906616210937,284.95001220703125,299.33837890625,295.7447509765625,297.770751953125,297.2010498046875,284.9900207519531,1.0,0.684528648853302,0.3568867444992065,0.3568867444992065,1.0,1.0,-3.533940076828003,0.9382413029670716,2.595698833465576,0.1378927379846573,0.9079157114028932,0.9079157114028932,0.0,237.82290649414065,244.0,68564.3203125,0.0,3952.291015625,1.0,278.4407653808594,283.0540466308594,298.72613525390625,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,33599.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694863319396973,1.0,0.0,0.0,3.552827835083008,3.5528504848480225,8.422511541539279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.8232421875,0.0,1410.2420654296875,1895.4371337890625,0.0,3117.9921875,0.8817375302314758,1.0,0.0,3.0,1.0,0.0
18030000,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7801058888435364,0.3779402673244476,0.3446783721446991,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9072675108909608,0.6013818979263306,0.5726423859596252,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9356196522712708,0.6535360813140869,0.4583301842212677,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8376727104187012,0.4716113805770874,0.4508802890777588,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6753090620040894,0.2424236983060836,1.1160619258880615,284.9906616210937,284.95001220703125,299.33837890625,295.7447509765625,297.770751953125,297.2010498046875,284.9900207519531,1.0,0.684528648853302,0.3568867444992065,0.3568867444992065,1.0,1.0,-3.533940076828003,0.9382413029670716,2.595698833465576,0.1378927379846573,0.9079157114028932,0.9079157114028932,0.0,237.82290649414065,244.0,68564.3203125,0.0,3952.291015625,1.0,278.4407653808594,283.0540466308594,298.72613525390625,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,33599.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694863319396973,1.0,0.0,0.0,3.552827835083008,3.5528504848480225,8.422511541539279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.8232421875,0.0,1410.2420654296875,1895.4371337890625,0.0,3117.9921875,0.8817375302314758,1.0,0.0,3.0,1.0,0.0
18030060,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7766949534416199,0.376745730638504,0.3439034819602966,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9031063914299012,0.599590003490448,0.5712875127792358,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9328973293304444,0.6552376747131348,0.4597573578357696,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8345672488212585,0.4707006514072418,0.4503203928470611,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6727729439735413,0.2421679943799972,1.1160250902175903,284.9156799316406,284.95001220703125,299.3766784667969,295.7655334472656,297.7765197753906,297.19610595703125,284.91571044921875,1.0,0.6859698295593262,0.3565046787261963,0.3565046787261963,1.0,1.0,-3.5323846340179443,0.9365413784980774,2.595843315124512,0.13682521879673,0.8364989757537842,0.8364989757537842,0.0,241.13186645507807,247.0,69101.3515625,0.0,3968.2861328125,1.0,278.1590881347656,282.9566955566406,298.7768859863281,303.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,38089.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750963807106018,1.0,0.0,0.0,3.4428932666778564,3.442915916442871,7.90934336691862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.9794921875,0.0,1329.4755859375,1895.4371337890625,0.0,3170.610595703125,0.8610953092575073,1.0,0.0,3.0,1.0,0.0
18030120,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7766949534416199,0.376745730638504,0.3439034819602966,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9031063914299012,0.599590003490448,0.5712875127792358,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9328973293304444,0.6552376747131348,0.4597573578357696,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8345672488212585,0.4707006514072418,0.4503203928470611,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6727729439735413,0.2421679943799972,1.1160250902175903,284.9156799316406,284.95001220703125,299.3766784667969,295.7655334472656,297.7765197753906,297.19610595703125,284.91571044921875,1.0,0.6859698295593262,0.3565046787261963,0.3565046787261963,1.0,1.0,-3.5323846340179443,0.9365413784980774,2.595843315124512,0.13682521879673,0.8364989757537842,0.8364989757537842,0.0,241.13186645507807,247.0,69101.3515625,0.0,3968.2861328125,1.0,278.1590881347656,282.9566955566406,298.7768859863281,303.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,38089.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750963807106018,1.0,0.0,0.0,3.4428932666778564,3.442915916442871,7.90934336691862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.9794921875,0.0,1329.4755859375,1895.4371337890625,0.0,3170.610595703125,0.8610953092575073,1.0,0.0,3.0,1.0,0.0
18030180,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.774204671382904,0.3763728141784668,0.3435076475143432,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9000051617622375,0.5986472964286804,0.5703250169754028,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.931323230266571,0.658000648021698,0.4615897238254547,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8322466611862183,0.4704627990722656,0.450045108795166,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6709101796150208,0.2422704398632049,1.1165162324905396,284.9911193847656,284.95001220703125,299.41766357421875,295.7876281738281,297.789306640625,297.1996459960937,284.9904479980469,1.0,0.6874600052833557,0.356122612953186,0.356122612953186,1.0,1.0,-3.533207893371582,0.9355969429016112,2.5976109504699707,0.1358207762241363,0.9094238877296448,0.9094238877296448,0.0,243.8616485595703,250.0,68644.7578125,0.0,3986.87841796875,1.0,278.4407958984375,283.0527648925781,298.76885986328125,303.1650390625,293.1499938964844,293.1499938964844,278.1499938964844,33583.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681501150131226,1.0,0.0,0.0,3.558034420013428,3.5580570697784424,8.447215691376186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.9345703125,0.0,1415.611328125,1895.4371337890625,0.0,3105.457275390625,0.8828920125961304,1.0,0.0,3.0,1.0,0.0
18030240,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.774204671382904,0.3763728141784668,0.3435076475143432,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9000051617622375,0.5986472964286804,0.5703250169754028,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.931323230266571,0.658000648021698,0.4615897238254547,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8322466611862183,0.4704627990722656,0.450045108795166,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6709101796150208,0.2422704398632049,1.1165162324905396,284.9911193847656,284.95001220703125,299.41766357421875,295.7876281738281,297.789306640625,297.1996459960937,284.9904479980469,1.0,0.6874600052833557,0.356122612953186,0.356122612953186,1.0,1.0,-3.533207893371582,0.9355969429016112,2.5976109504699707,0.1358207762241363,0.9094238877296448,0.9094238877296448,0.0,243.8616485595703,250.0,68644.7578125,0.0,3986.87841796875,1.0,278.4407958984375,283.0527648925781,298.76885986328125,303.1650390625,293.1499938964844,293.1499938964844,278.1499938964844,33583.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681501150131226,1.0,0.0,0.0,3.558034420013428,3.5580570697784424,8.447215691376186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.9345703125,0.0,1415.611328125,1895.4371337890625,0.0,3105.457275390625,0.8828920125961304,1.0,0.0,3.0,1.0,0.0
18030300,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7728198170661926,0.3757815062999725,0.3432516753673553,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8983107805252075,0.59776371717453,0.5697937607765198,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.930333375930786,0.6588414907455444,0.4624300301074981,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8309762477874756,0.4700243473052978,0.4498833417892456,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6699036955833435,0.2421658933162689,1.1168205738067627,284.8807983398437,284.95001220703125,299.43896484375,295.7990417480469,297.7929077148437,297.1974182128906,284.8818664550781,1.0,0.6882319450378418,0.3559315800666809,0.3559315800666809,1.0,1.0,-3.533450126647949,0.9350656867027284,2.598384380340576,0.135418951511383,0.8303300738334656,0.8303300738334656,0.0,245.37078857421875,250.0,69371.7109375,0.0,3996.60302734375,1.0,278.2005615234375,282.9278259277344,298.8240966796875,303.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,38375.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731045722961426,1.0,0.0,0.0,3.5073015689849854,3.507324695587158,8.208040753743262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.2666015625,0.0,1397.2044677734375,1895.4371337890625,0.0,3151.93115234375,0.8729945421218872,1.0,0.0,3.0,1.0,0.0
18030360,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7709457278251648,0.375167965888977,0.3427283763885498,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8961099982261658,0.5968400239944458,0.5689612030982971,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9287317395210266,0.6596823334693909,0.4630094170570373,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8292762637138367,0.4695340394973755,0.4494723975658417,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6684966683387756,0.242006316781044,1.1164523363113403,284.917236328125,284.95001220703125,299.4606628417969,295.8106384277344,297.7963256835937,297.1947631835937,284.91766357421875,1.0,0.6888843774795532,0.3557541668415069,0.3557541668415069,1.0,1.0,-3.531579732894897,0.9339139461517334,2.597666025161743,0.1348073482513427,0.8386952877044678,0.8386952877044678,0.0,247.1648864746093,253.0,69172.8671875,0.0,4002.633056640625,1.0,278.1588439941406,282.95684814453125,298.8222961425781,303.3300170898437,293.1499938964844,293.1499938964844,278.45001220703125,38174.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737657070159912,1.0,0.0,0.0,3.4460911750793457,3.446113586425781,7.924043075036025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.283203125,0.0,1333.2861328125,1895.4371337890625,0.0,3158.131591796875,0.8620749711990356,1.0,0.0,3.0,1.0,0.0
18030420,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7685583233833313,0.3747874796390533,0.3423209488391876,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8931078314781189,0.5958827137947083,0.5679802894592285,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.927243173122406,0.662440299987793,0.4648319184780121,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8270391225814819,0.4692807495594024,0.4491786658763885,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6667168140411377,0.2421023994684219,1.1169049739837646,284.9913635253906,284.95001220703125,299.5050048828125,295.83416748046875,297.8100891113281,297.19842529296875,284.9906616210937,1.0,0.6903566122055054,0.355399340391159,0.355399340391159,1.0,1.0,-3.5322864055633545,0.9330169558525084,2.599269390106201,0.1338865906000137,0.9110009670257568,0.9110009670257568,0.0,249.8973846435547,256.0,68737.65625,0.0,4020.9453125,1.0,278.4408569335937,283.05108642578125,298.8155212402344,303.2179870605469,293.1499938964844,293.1499938964844,278.1499938964844,33572.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668269515037537,1.0,0.0,0.0,3.564218282699585,3.5642409324646,8.476603170493036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.3466796875,0.0,1422.0726318359375,1895.4371337890625,0.0,3093.044677734375,0.8842584490776062,1.0,0.0,3.0,1.0,0.0
18030480,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7685583233833313,0.3747874796390533,0.3423209488391876,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8931078314781189,0.5958827137947083,0.5679802894592285,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.927243173122406,0.662440299987793,0.4648319184780121,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8270391225814819,0.4692807495594024,0.4491786658763885,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6667168140411377,0.2421023994684219,1.1169049739837646,284.9913635253906,284.95001220703125,299.5050048828125,295.83416748046875,297.8100891113281,297.19842529296875,284.9906616210937,1.0,0.6903566122055054,0.355399340391159,0.355399340391159,1.0,1.0,-3.5322864055633545,0.9330169558525084,2.599269390106201,0.1338865906000137,0.9110009670257568,0.9110009670257568,0.0,249.8973846435547,256.0,68737.65625,0.0,4020.9453125,1.0,278.4408569335937,283.05108642578125,298.8155212402344,303.2179870605469,293.1499938964844,293.1499938964844,278.1499938964844,33572.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668269515037537,1.0,0.0,0.0,3.564218282699585,3.5642409324646,8.476603170493036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.3466796875,0.0,1422.0726318359375,1895.4371337890625,0.0,3093.044677734375,0.8842584490776062,1.0,0.0,3.0,1.0,0.0
