time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7654321193695068,0.3735736310482025,0.3415309190750122,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8893396854400635,0.5940601229667664,0.5665988922119141,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9247649908065796,0.6641039848327637,0.4662374854087829,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8241639733314514,0.4683347344398498,0.448587566614151,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6644086241722107,0.2418298423290252,1.1168009042739868,284.9153137207031,284.95001220703125,299.54998779296875,295.8578186035156,297.8176574707031,297.1935729980469,284.9153747558594,1.0,0.6917632222175598,0.3550445139408111,0.3550445139408111,1.0,1.0,-3.530536651611328,0.931341290473938,2.5991952419281006,0.1329144835472107,0.8387625813484192,0.8387625813484192,0.0,253.20372009277344,259.0,69287.8671875,0.0,4036.384521484375,1.0,278.15899658203125,282.9527282714844,298.8692626953125,303.3846435546875,293.1499938964844,293.1499938964844,278.45001220703125,38092.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724554777145386,1.0,0.0,0.0,3.454909563064575,3.4549319744110107,7.964649171299243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.125,0.0,1341.57666015625,1895.4371337890625,0.0,3145.843017578125,0.8637588024139404,1.0,0.0,3.0,1.0,0.0
18030600,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7654321193695068,0.3735736310482025,0.3415309190750122,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8893396854400635,0.5940601229667664,0.5665988922119141,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9247649908065796,0.6641039848327637,0.4662374854087829,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8241639733314514,0.4683347344398498,0.448587566614151,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6644086241722107,0.2418298423290252,1.1168009042739868,284.9153137207031,284.95001220703125,299.54998779296875,295.8578186035156,297.8176574707031,297.1935729980469,284.9153747558594,1.0,0.6917632222175598,0.3550445139408111,0.3550445139408111,1.0,1.0,-3.530536651611328,0.931341290473938,2.5991952419281006,0.1329144835472107,0.8387625813484192,0.8387625813484192,0.0,253.20372009277344,259.0,69287.8671875,0.0,4036.384521484375,1.0,278.15899658203125,282.9527282714844,298.8692626953125,303.3846435546875,293.1499938964844,293.1499938964844,278.45001220703125,38092.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724554777145386,1.0,0.0,0.0,3.454909563064575,3.4549319744110107,7.964649171299243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.125,0.0,1341.57666015625,1895.4371337890625,0.0,3145.843017578125,0.8637588024139404,1.0,0.0,3.0,1.0,0.0
18030660,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.763157308101654,0.3731857538223266,0.3411193490028381,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8864503502845764,0.593091607093811,0.5656091570854187,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9233781099319458,0.6668561697006226,0.4680573046207428,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8220018148422241,0.4680697917938232,0.4482835829257965,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6627174615859985,0.2419199794530868,1.1172285079956057,284.9917907714844,284.95001220703125,299.5950012207031,295.88116455078125,297.8316955566406,297.19732666015625,284.9910888671875,1.0,0.6932196617126465,0.3547224402427673,0.3547224402427673,1.0,1.0,-3.531182050704956,0.9305236339569092,2.600658416748047,0.13209168612957,0.9126166701316832,0.9126166701316832,0.0,255.9299774169922,262.0,68830.0703125,0.0,4054.501953125,1.0,278.44091796875,283.04962158203125,298.8627624511719,303.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,33569.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655787110328674,1.0,0.0,0.0,3.570198535919189,3.570221424102783,8.505072628395283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.7900390625,0.0,1428.3983154296875,1895.4371337890625,0.0,3081.334716796875,0.8856080174446106,1.0,0.0,3.0,1.0,0.0
18030720,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.763157308101654,0.3731857538223266,0.3411193490028381,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8864503502845764,0.593091607093811,0.5656091570854187,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9233781099319458,0.6668561697006226,0.4680573046207428,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8220018148422241,0.4680697917938232,0.4482835829257965,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6627174615859985,0.2419199794530868,1.1172285079956057,284.9917907714844,284.95001220703125,299.5950012207031,295.88116455078125,297.8316955566406,297.19732666015625,284.9910888671875,1.0,0.6932196617126465,0.3547224402427673,0.3547224402427673,1.0,1.0,-3.531182050704956,0.9305236339569092,2.600658416748047,0.13209168612957,0.9126166701316832,0.9126166701316832,0.0,255.9299774169922,262.0,68830.0703125,0.0,4054.501953125,1.0,278.44091796875,283.04962158203125,298.8627624511719,303.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,33569.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655787110328674,1.0,0.0,0.0,3.570198535919189,3.570221424102783,8.505072628395283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.7900390625,0.0,1428.3983154296875,1895.4371337890625,0.0,3081.334716796875,0.8856080174446106,1.0,0.0,3.0,1.0,0.0
18030780,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7608351707458496,0.3721753060817718,0.3405293822288513,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.883619487285614,0.5915986895561218,0.5645534992218018,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9215814471244812,0.6681207418441772,0.4692169427871704,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8198312520980835,0.4672878980636596,0.4478523135185241,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6610195636749268,0.2416943162679672,1.1172716617584229,284.90997314453125,284.95001220703125,299.63055419921875,295.8993835449219,297.83740234375,297.1931457519531,284.9120788574219,1.0,0.694361686706543,0.3544647693634033,0.3544647693634033,1.0,1.0,-3.530139446258545,0.9293760061264038,2.6007635593414307,0.1314594149589538,0.8412894606590271,0.8412894606590271,0.0,258.5352783203125,262.0,69373.921875,0.0,4067.516357421875,1.0,278.16778564453125,282.9491577148437,298.9188842773437,303.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,38750.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871421754360199,1.0,0.0,0.0,3.467296600341797,3.46731948852539,8.021863777685212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.90234375,0.0,1358.789306640625,1895.4371337890625,0.0,3136.14697265625,0.8672895431518555,1.0,0.0,3.0,1.0,0.0
18030840,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7601674795150757,0.3719637095928192,0.340323269367218,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8828210234642029,0.5912619829177856,0.5642214417457581,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9210248589515686,0.6685008406639099,0.4694524705410003,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8192049860954285,0.4671152830123901,0.4476848244667053,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6605169773101807,0.2416407018899917,1.1170982122421265,284.9150390625,284.95001220703125,299.63934326171875,295.9038391113281,297.8390808105469,297.1925048828125,284.9151306152344,1.0,0.6946120262145996,0.3544003665447235,0.3544003665447235,1.0,1.0,-3.5293643474578857,0.9289299249649048,2.6004343032836914,0.1312167048454284,0.8398240208625793,0.8398240208625793,0.0,259.23345947265625,265.0,69381.140625,0.0,4069.7255859375,1.0,278.158935546875,282.9506225585937,298.91558837890625,303.43798828125,293.1499938964844,293.1499938964844,278.45001220703125,38102.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712704181671143,1.0,0.0,0.0,3.4610042572021484,3.461026906967163,7.992775294951571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.794921875,0.0,1347.8082275390625,1895.4371337890625,0.0,3134.727783203125,0.8651168346405029,1.0,0.0,3.0,1.0,0.0
18030900,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7588516473770142,0.3717411458492279,0.3399857878684997,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8811914920806885,0.5907411575317383,0.563579797744751,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9200897812843324,0.6698542833328247,0.4702308773994446,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.817943811416626,0.4669439494609833,0.4474106431007385,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.659524142742157,0.2416506558656692,1.1169755458831787,285.013916015625,284.95001220703125,299.6610412597656,295.9147644042969,297.8456420898437,297.1940612792969,285.01336669921875,1.0,0.6952776312828064,0.3542393147945404,0.3542393147945404,1.0,1.0,-3.528639554977417,0.9281960725784302,2.6004433631896973,0.130684420466423,0.9113486409187316,0.9113486409187316,0.0,260.73358154296875,265.0,68718.875,0.0,4076.90380859375,1.0,278.397216796875,283.0642395019531,298.8843688964844,303.2459411621094,293.1499938964844,293.1499938964844,278.45001220703125,33700.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658837676048279,1.0,0.0,0.0,3.51704478263855,3.5170671939849854,8.253708188021847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.7236328125,0.0,1373.6373291015625,1895.4371337890625,0.0,3084.196044921875,0.875434935092926,1.0,0.0,3.0,1.0,0.0
18030960,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7579864263534546,0.3715701401233673,0.3399000465869903,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8800324201583862,0.5902901887893677,0.5632214546203613,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.919718623161316,0.6712462902069092,0.4712598323822021,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8170867562294006,0.4668464362621307,0.4473712742328644,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6589003801345825,0.2417262941598892,1.1174908876419067,284.9912414550781,284.95001220703125,299.6823425292969,295.9253845214844,297.8526306152344,297.19635009765625,284.9901123046875,1.0,0.6960534453392029,0.3540814220905304,0.3540814220905304,1.0,1.0,-3.529914379119873,0.9280948042869568,2.6018195152282715,0.1303894370794296,0.9136260151863098,0.9136260151863098,0.0,261.9620056152344,268.0,68922.125,0.0,4087.61083984375,1.0,278.4417419433594,283.04693603515625,298.9067687988281,303.32293701171875,293.1499938964844,293.1499938964844,278.1499938964844,33488.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644399642944336,1.0,0.0,0.0,3.578091144561768,3.5781140327453613,8.54271831940423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.419921875,0.0,1436.2099609375,1895.4371337890625,0.0,3070.65185546875,0.8870968818664551,1.0,0.0,3.0,1.0,0.0
18031020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7551307082176208,0.3703370690345764,0.3391011655330658,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8765457272529602,0.5884527564048767,0.5618337988853455,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9174926280975342,0.6728611588478088,0.4726438522338867,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8143429160118103,0.4658833742141723,0.4467706084251404,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6568057537078857,0.2414402514696121,1.1173453330993652,284.9146423339844,284.95001220703125,299.7232971191406,295.9454650878906,297.85906982421875,297.1914978027344,284.914794921875,1.0,0.6974338293075562,0.353765606880188,0.353765606880188,1.0,1.0,-3.528059720993042,0.9265099167823792,2.6015496253967285,0.1295268088579177,0.8406442403793335,0.8406442403793335,0.0,265.2602233886719,271.0,69457.75,0.0,4102.6826171875,1.0,278.1589050292969,282.9486083984375,298.95770263671875,303.4866027832031,293.1499938964844,293.1499938964844,278.45001220703125,38126.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702660202980042,1.0,0.0,0.0,3.4662108421325684,3.466233491897583,8.016841093194671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.3134765625,0.0,1353.2554931640625,1895.4371337890625,0.0,3125.305908203125,0.8662912845611572,1.0,0.0,3.0,1.0,0.0
18031080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7551307082176208,0.3703370690345764,0.3391011655330658,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8765457272529602,0.5884527564048767,0.5618337988853455,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9174926280975342,0.6728611588478088,0.4726438522338867,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8143429160118103,0.4658833742141723,0.4467706084251404,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6568057537078857,0.2414402514696121,1.1173453330993652,284.9146423339844,284.95001220703125,299.7232971191406,295.9454650878906,297.85906982421875,297.1914978027344,284.914794921875,1.0,0.6974338293075562,0.353765606880188,0.353765606880188,1.0,1.0,-3.528059720993042,0.9265099167823792,2.6015496253967285,0.1295268088579177,0.8406442403793335,0.8406442403793335,0.0,265.2602233886719,271.0,69457.75,0.0,4102.6826171875,1.0,278.1589050292969,282.9486083984375,298.95770263671875,303.4866027832031,293.1499938964844,293.1499938964844,278.45001220703125,38126.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702660202980042,1.0,0.0,0.0,3.4662108421325684,3.466233491897583,8.016841093194671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.3134765625,0.0,1353.2554931640625,1895.4371337890625,0.0,3125.305908203125,0.8662912845611572,1.0,0.0,3.0,1.0,0.0
18031140,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7530473470687866,0.3699316084384918,0.3386726379394531,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8738657832145691,0.587471604347229,0.5608307719230652,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.91627299785614,0.6755833625793457,0.4744398891925812,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8122528195381165,0.4656059741973877,0.4464533627033233,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6552673578262329,0.2415203303098678,1.1177223920822144,284.9918212890625,284.95001220703125,299.7616271972656,295.963623046875,297.871337890625,297.1953430175781,284.9911193847656,1.0,0.6988628506660461,0.3534497916698456,0.3534497916698456,1.0,1.0,-3.5285630226135254,0.9256707429885864,2.6028923988342285,0.1286961883306503,0.914886713027954,0.914886713027954,0.0,267.9857788085937,274.0,68977.828125,0.0,4120.4267578125,1.0,278.4410095214844,283.0462646484375,298.9462890625,303.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,33590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863608717918396,1.0,0.0,0.0,3.580578565597534,3.580601453781128,8.554599730814516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.9658203125,0.0,1439.6121826171875,1895.4371337890625,0.0,3062.8544921875,0.8879483938217163,1.0,0.0,3.0,1.0,0.0
18031200,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7530473470687866,0.3699316084384918,0.3386726379394531,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8738657832145691,0.587471604347229,0.5608307719230652,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.91627299785614,0.6755833625793457,0.4744398891925812,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8122528195381165,0.4656059741973877,0.4464533627033233,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6552673578262329,0.2415203303098678,1.1177223920822144,284.9918212890625,284.95001220703125,299.7616271972656,295.963623046875,297.871337890625,297.1953430175781,284.9911193847656,1.0,0.6988628506660461,0.3534497916698456,0.3534497916698456,1.0,1.0,-3.5285630226135254,0.9256707429885864,2.6028923988342285,0.1286961883306503,0.914886713027954,0.914886713027954,0.0,267.9857788085937,274.0,68977.828125,0.0,4120.4267578125,1.0,278.4410095214844,283.0462646484375,298.9462890625,303.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,33590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863608717918396,1.0,0.0,0.0,3.580578565597534,3.580601453781128,8.554599730814516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.9658203125,0.0,1439.6121826171875,1895.4371337890625,0.0,3062.8544921875,0.8879483938217163,1.0,0.0,3.0,1.0,0.0
18031260,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7502994537353516,0.368690550327301,0.3378604650497436,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8704996109008789,0.5856291055679321,0.5594316720962524,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9141467213630676,0.6771661639213562,0.4757969677448272,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8095118999481201,0.4646359384059906,0.4458413422107696,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6532588601112366,0.241228699684143,1.1175422668457031,284.9144287109375,284.95001220703125,299.79656982421875,295.9795227050781,297.8761291503906,297.1904602050781,284.9143371582031,1.0,0.7002279758453369,0.3531362414360046,0.3531362414360046,1.0,1.0,-3.526590585708618,0.9240573644638062,2.6025331020355225,0.1278130412101745,0.8412348628044128,0.8412348628044128,0.0,271.29022216796875,277.0,69512.5390625,0.0,4135.20654296875,1.0,278.15887451171875,282.94677734375,298.9922790527344,303.5263366699219,293.1499938964844,293.1499938964844,278.45001220703125,38117.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695045113563538,1.0,0.0,0.0,3.470560312271118,3.470583200454712,8.036973326852603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.263671875,0.0,1357.611083984375,1895.4371337890625,0.0,3118.16259765625,0.8672334551811218,1.0,0.0,3.0,1.0,0.0
18031320,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7502994537353516,0.368690550327301,0.3378604650497436,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8704996109008789,0.5856291055679321,0.5594316720962524,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9141467213630676,0.6771661639213562,0.4757969677448272,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8095118999481201,0.4646359384059906,0.4458413422107696,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6532588601112366,0.241228699684143,1.1175422668457031,284.9144287109375,284.95001220703125,299.79656982421875,295.9795227050781,297.8761291503906,297.1904602050781,284.9143371582031,1.0,0.7002279758453369,0.3531362414360046,0.3531362414360046,1.0,1.0,-3.526590585708618,0.9240573644638062,2.6025331020355225,0.1278130412101745,0.8412348628044128,0.8412348628044128,0.0,271.29022216796875,277.0,69512.5390625,0.0,4135.20654296875,1.0,278.15887451171875,282.94677734375,298.9922790527344,303.5263366699219,293.1499938964844,293.1499938964844,278.45001220703125,38117.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695045113563538,1.0,0.0,0.0,3.470560312271118,3.470583200454712,8.036973326852603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.263671875,0.0,1357.611083984375,1895.4371337890625,0.0,3118.16259765625,0.8672334551811218,1.0,0.0,3.0,1.0,0.0
18031380,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7483007311820984,0.3682731986045837,0.3374225497245788,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8679189085960388,0.5846381783485413,0.5584209561347961,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9130000472068788,0.6798580288887024,0.4775726199150085,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.807417631149292,0.4643495082855224,0.4455165565013885,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517893671989441,0.2413034737110138,1.1178966760635376,284.9916381835937,284.95001220703125,299.8275146484375,295.9927673339844,297.8863830566406,297.1942443847656,284.990966796875,1.0,0.7016423344612122,0.3528226912021637,0.3528226912021637,1.0,1.0,-3.527012586593628,0.9232003688812256,2.6038122177124023,0.1269641816616058,0.9152766466140748,0.9152766466140748,0.0,274.0160522460937,280.0,69008.09375,0.0,4152.73779296875,1.0,278.4410400390625,283.0449523925781,298.9761657714844,303.401611328125,293.1499938964844,293.1499938964844,278.1499938964844,33609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630022406578064,1.0,0.0,0.0,3.583092212677002,3.583115100860596,8.566615292693314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.283203125,0.0,1442.4385986328125,1895.4371337890625,0.0,3057.1650390625,0.8885741233825684,1.0,0.0,3.0,1.0,0.0
18031440,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7483007311820984,0.3682731986045837,0.3374225497245788,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8679189085960388,0.5846381783485413,0.5584209561347961,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9130000472068788,0.6798580288887024,0.4775726199150085,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.807417631149292,0.4643495082855224,0.4455165565013885,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517893671989441,0.2413034737110138,1.1178966760635376,284.9916381835937,284.95001220703125,299.8275146484375,295.9927673339844,297.8863830566406,297.1942443847656,284.990966796875,1.0,0.7016423344612122,0.3528226912021637,0.3528226912021637,1.0,1.0,-3.527012586593628,0.9232003688812256,2.6038122177124023,0.1269641816616058,0.9152766466140748,0.9152766466140748,0.0,274.0160522460937,280.0,69008.09375,0.0,4152.73779296875,1.0,278.4410400390625,283.0449523925781,298.9761657714844,303.401611328125,293.1499938964844,293.1499938964844,278.1499938964844,33609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630022406578064,1.0,0.0,0.0,3.583092212677002,3.583115100860596,8.566615292693314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.283203125,0.0,1442.4385986328125,1895.4371337890625,0.0,3057.1650390625,0.8885741233825684,1.0,0.0,3.0,1.0,0.0
18031500,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7471912503242493,0.367661714553833,0.3371495902538299,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8665176033973694,0.5837359428405762,0.5578718185424805,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9122573137283324,0.6806313991546631,0.4783791303634643,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8062566518783569,0.4638882279396057,0.4453348517417907,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6510010957717896,0.241184115409851,1.1181446313858032,284.8789978027344,284.95001220703125,299.8412780761719,295.9982604980469,297.887939453125,297.1920166015625,284.8798522949219,1.0,0.7023780345916748,0.3526659309864044,0.3526659309864044,1.0,1.0,-3.5270802974700928,0.922721803188324,2.604358673095703,0.1266384124755859,0.8344669342041016,0.8344669342041016,0.0,275.5215148925781,280.0,69734.296875,0.0,4161.978515625,1.0,278.199951171875,282.9177551269531,299.02545166015625,303.6209716796875,293.1499938964844,293.1499938964844,278.1499938964844,38377.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681743144989014,1.0,0.0,0.0,3.53295636177063,3.532979726791382,8.328558465109381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.2265625,0.0,1424.028076171875,1895.4371337890625,0.0,3105.68408203125,0.878675639629364,1.0,0.0,3.0,1.0,0.0
18031560,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.745664119720459,0.3670200109481811,0.3366039395332336,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8646824359893799,0.5827864408493042,0.5570176839828491,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.91098552942276,0.6813950538635254,0.4789047241210937,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8046593070030212,0.4633699059486389,0.4448992609977722,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.649871289730072,0.241006001830101,1.1177000999450684,284.9149780273437,284.95001220703125,299.853759765625,296.0029296875,297.8888244628906,297.18927001953125,284.91534423828125,1.0,0.7029932141304016,0.3525220453739166,0.3525220453739166,1.0,1.0,-3.5249712467193604,0.9216051697731018,2.603366136550904,0.1260953843593597,0.8417667746543884,0.8417667746543884,0.0,277.3179016113281,283.0,69504.515625,0.0,4167.29638671875,1.0,278.1585998535156,282.9468994140625,299.0167541503906,303.552978515625,293.1499938964844,293.1499938964844,278.45001220703125,38257.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690655827522278,1.0,0.0,0.0,3.46954345703125,3.4695661067962646,8.032263281165797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.5234375,0.0,1357.5755615234375,1895.4371337890625,0.0,3114.045166015625,0.8672585487365723,1.0,0.0,3.0,1.0,0.0
18031620,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7437341809272766,0.3665887713432312,0.3361509144306183,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8621891140937805,0.581783652305603,0.5559931993484497,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9098958373069764,0.6840470433235168,0.4806489050388336,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8025637865066528,0.4630734622478485,0.4445628225803375,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6484605669975281,0.2410753816366195,1.118025541305542,284.99090576171875,284.95001220703125,299.8746643066406,296.0096435546875,297.8963928222656,297.1929931640625,284.9901733398437,1.0,0.7043910026550293,0.3522342443466186,0.3522342443466186,1.0,1.0,-3.5252718925476074,0.920792043209076,2.6044797897338867,0.1252916604280471,0.9147484302520752,0.9147484302520752,0.0,280.049560546875,286.0,68997.75,0.0,4184.54052734375,1.0,278.4410400390625,283.04351806640625,298.9940185546875,303.4212646484375,293.1499938964844,293.1499938964844,278.1499938964844,33648.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627386689186096,1.0,0.0,0.0,3.5837512016296387,3.5837740898132324,8.569766691834957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.2001953125,0.0,1443.428955078125,1895.4371337890625,0.0,3054.69287109375,0.8886915445327759,1.0,0.0,3.0,1.0,0.0
18031680,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7437341809272766,0.3665887713432312,0.3361509144306183,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8621891140937805,0.581783652305603,0.5559931993484497,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9098958373069764,0.6840470433235168,0.4806489050388336,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8025637865066528,0.4630734622478485,0.4445628225803375,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6484605669975281,0.2410753816366195,1.118025541305542,284.99090576171875,284.95001220703125,299.8746643066406,296.0096435546875,297.8963928222656,297.1929931640625,284.9901733398437,1.0,0.7043910026550293,0.3522342443466186,0.3522342443466186,1.0,1.0,-3.5252718925476074,0.920792043209076,2.6044797897338867,0.1252916604280471,0.9147484302520752,0.9147484302520752,0.0,280.049560546875,286.0,68997.75,0.0,4184.54052734375,1.0,278.4410400390625,283.04351806640625,298.9940185546875,303.4212646484375,293.1499938964844,293.1499938964844,278.1499938964844,33648.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627386689186096,1.0,0.0,0.0,3.5837512016296387,3.5837740898132324,8.569766691834957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.2001953125,0.0,1443.428955078125,1895.4371337890625,0.0,3054.69287109375,0.8886915445327759,1.0,0.0,3.0,1.0,0.0
18031740,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7411869168281555,0.3653241693973541,0.3353176712989807,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8590657711029053,0.5799229741096497,0.5545765161514282,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9079756140708924,0.6855331659317017,0.4819428324699402,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7998548746109009,0.4620851278305053,0.4439336061477661,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6466183662414551,0.2407723516225814,1.1177966594696045,284.9136047363281,284.95001220703125,299.8895263671875,296.0125427246094,297.8957824707031,297.1879272460937,284.9134826660156,1.0,0.7057238817214966,0.351946473121643,0.351946473121643,1.0,1.0,-3.523097276687622,0.9192004203796388,2.6038968563079834,0.1244274973869323,0.8405395746231079,0.8405395746231079,0.0,283.3555603027344,289.0,69484.7734375,0.0,4198.74853515625,1.0,278.15887451171875,282.9447631835937,299.0269775390625,303.5639953613281,293.1499938964844,293.1499938964844,278.45001220703125,38191.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868965208530426,1.0,0.0,0.0,3.470604181289673,3.4706268310546875,8.037175689423748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.32421875,0.0,1358.18505859375,1895.4371337890625,0.0,3113.103271484375,0.8673024773597717,1.0,0.0,3.0,1.0,0.0
18031800,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7411869168281555,0.3653241693973541,0.3353176712989807,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8590657711029053,0.5799229741096497,0.5545765161514282,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9079756140708924,0.6855331659317017,0.4819428324699402,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7998548746109009,0.4620851278305053,0.4439336061477661,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6466183662414551,0.2407723516225814,1.1177966594696045,284.9136047363281,284.95001220703125,299.8895263671875,296.0125427246094,297.8957824707031,297.1879272460937,284.9134826660156,1.0,0.7057238817214966,0.351946473121643,0.351946473121643,1.0,1.0,-3.523097276687622,0.9192004203796388,2.6038968563079834,0.1244274973869323,0.8405395746231079,0.8405395746231079,0.0,283.3555603027344,289.0,69484.7734375,0.0,4198.74853515625,1.0,278.15887451171875,282.9447631835937,299.0269775390625,303.5639953613281,293.1499938964844,293.1499938964844,278.45001220703125,38191.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868965208530426,1.0,0.0,0.0,3.470604181289673,3.4706268310546875,8.037175689423748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.32421875,0.0,1358.18505859375,1895.4371337890625,0.0,3113.103271484375,0.8673024773597717,1.0,0.0,3.0,1.0,0.0
18031860,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7393258810043335,0.364874392747879,0.3348537087440491,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8566645979881287,0.5789033770561218,0.55354243516922,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9069495797157288,0.6881312727928162,0.4836550652980804,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7978152632713318,0.4617760181427002,0.443589836359024,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6452687382698059,0.2408353835344314,1.118104338645935,284.99029541015625,284.95001220703125,299.8976745605469,296.01123046875,297.8999938964844,297.1914978027344,284.9896240234375,1.0,0.7071046829223633,0.3516901433467865,0.3516901433467865,1.0,1.0,-3.5233044624328613,0.918454885482788,2.604849576950073,0.123685784637928,0.9135289788246156,0.9135289788246156,0.0,286.0859375,292.0,68933.609375,0.0,4215.73291015625,1.0,278.4410095214844,283.0430603027344,298.9966735839844,303.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,33684.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862873911857605,1.0,0.0,0.0,3.580637693405152,3.580660581588745,8.554882242606254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.2392578125,0.0,1440.3631591796875,1895.4371337890625,0.0,3055.96142578125,0.8880735635757446,1.0,0.0,3.0,1.0,0.0
18031920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7393258810043335,0.364874392747879,0.3348537087440491,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8566645979881287,0.5789033770561218,0.55354243516922,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9069495797157288,0.6881312727928162,0.4836550652980804,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7978152632713318,0.4617760181427002,0.443589836359024,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6452687382698059,0.2408353835344314,1.118104338645935,284.99029541015625,284.95001220703125,299.8976745605469,296.01123046875,297.8999938964844,297.1914978027344,284.9896240234375,1.0,0.7071046829223633,0.3516901433467865,0.3516901433467865,1.0,1.0,-3.5233044624328613,0.918454885482788,2.604849576950073,0.123685784637928,0.9135289788246156,0.9135289788246156,0.0,286.0859375,292.0,68933.609375,0.0,4215.73291015625,1.0,278.4410095214844,283.0430603027344,298.9966735839844,303.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,33684.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862873911857605,1.0,0.0,0.0,3.580637693405152,3.580660581588745,8.554882242606254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.2392578125,0.0,1440.3631591796875,1895.4371337890625,0.0,3055.96142578125,0.8880735635757446,1.0,0.0,3.0,1.0,0.0
18031980,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7371864914894104,0.3637276887893677,0.3341339230537414,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8540450930595398,0.5772364735603333,0.5523148775100708,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.905379354953766,0.6893501281738281,0.4847810566425323,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7955244779586792,0.4608855843544006,0.4430544674396515,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6437408328056335,0.2405618131160736,1.11796772480011,284.9118957519531,284.95001220703125,299.8988037109375,296.0062561035156,297.8961486816406,297.18670654296875,284.9125366210937,1.0,0.708278238773346,0.351464569568634,0.351464569568634,1.0,1.0,-3.5215165615081787,0.917181134223938,2.604335308074951,0.1230178475379943,0.8412472605705261,0.8412472605705261,0.0,288.9786682128906,292.0,69404.0546875,0.0,4228.43896484375,1.0,278.1634216308594,282.9449157714844,299.0263671875,303.56866455078125,293.1499938964844,293.1499938964844,278.1499938964844,38552.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693469762802124,1.0,0.0,0.0,3.4699652194976807,3.469987869262696,8.034216421037854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0205078125,0.0,1360.09912109375,1895.4371337890625,0.0,3116.684814453125,0.8677896857261658,1.0,0.0,3.0,1.0,0.0
18032040,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7368608117103577,0.3635966181755066,0.3340077102184295,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8536537289619446,0.5770319104194641,0.5521144270896912,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9051274061203004,0.6895565986633301,0.484907865524292,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7951752543449402,0.4607792496681213,0.4429517686367035,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6435009837150574,0.2405275255441665,1.1178525686264038,284.91326904296875,284.95001220703125,299.89849853515625,296.0052795410156,297.89569091796875,297.18634033203125,284.9131164550781,1.0,0.7084194421768188,0.3514338135719299,0.3514338135719299,1.0,1.0,-3.521013259887696,0.9169278740882874,2.6040854454040527,0.1228809654712677,0.8392254710197449,0.8392254710197449,0.0,289.3919677734375,295.0,69388.6015625,0.0,4229.60546875,1.0,278.1589050292969,282.9448547363281,299.0208435058594,303.55438232421875,293.1499938964844,293.1499938964844,278.45001220703125,38231.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693204522132874,1.0,0.0,0.0,3.465766191482544,3.4657888412475586,8.014783929866098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.197265625,0.0,1353.5504150390625,1895.4371337890625,0.0,3116.43603515625,0.8662615418434143,1.0,0.0,3.0,1.0,0.0
18032100,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7357682585716248,0.3633371293544769,0.3336424827575683,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8522977232933044,0.5764794945716858,0.5514495968818665,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9044131636619568,0.6908098459243774,0.4856141209602356,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7939856052398682,0.4605826437473297,0.4426572620868683,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6426984667778015,0.240523412823677,1.1176713705062866,285.0118713378906,284.95001220703125,299.8959350585937,296.00048828125,297.8957214355469,297.18768310546875,285.01123046875,1.0,0.7090460062026978,0.3513056635856628,0.3513056635856628,1.0,1.0,-3.520045757293701,0.9162253737449646,2.603820323944092,0.122378259897232,0.9098466038703918,0.9098466038703918,0.0,290.8935546875,295.0,68669.7890625,0.0,4236.10205078125,1.0,278.39727783203125,283.0590515136719,298.97442626953125,303.3437805175781,293.1499938964844,293.1499938964844,278.45001220703125,33838.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643997311592102,1.0,0.0,0.0,3.5185582637786865,3.518580675125122,8.260813046945259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.3515625,0.0,1376.201416015625,1895.4371337890625,0.0,3070.274658203125,0.8758977055549622,1.0,0.0,3.0,1.0,0.0
18032160,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7350459098815918,0.3631267845630646,0.3335233330726623,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8513266444206238,0.5759936571121216,0.5510604977607727,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.904145359992981,0.6920924782752991,0.4865732192993164,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7931788563728333,0.4604574143886566,0.4425940215587616,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6421988010406494,0.2405840456485748,1.118127465248108,284.98834228515625,284.95001220703125,299.8912658691406,295.9943542480469,297.895751953125,297.18975830078125,284.9871826171875,1.0,0.7097799777984619,0.3511809110641479,0.3511809110641479,1.0,1.0,-3.521059513092041,0.9161470532417296,2.604912281036377,0.1221049576997757,0.9106913208961488,0.9106913208961488,0.0,292.1298217773437,298.0,68815.71875,0.0,4246.203125,1.0,278.4417419433594,283.0416564941406,298.9804077148437,303.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,33655.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863441526889801,1.0,0.0,0.0,3.576561212539673,3.5765841007232666,8.535414508514805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.6943359375,0.0,1435.8004150390625,1895.4371337890625,0.0,3061.285888671875,0.8868643045425415,1.0,0.0,3.0,1.0,0.0
18032220,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7326540946960449,0.3618320524692535,0.3326666057109833,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8484262228012085,0.5741071701049805,0.5496227741241455,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9024251699447632,0.693444550037384,0.4877824485301971,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7906125783920288,0.4594505131244659,0.4419499039649963,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6405032277107239,0.2402706146240234,1.1178593635559082,284.91278076171875,284.95001220703125,299.87530517578125,295.97802734375,297.8869934082031,297.1844482421875,284.9128112792969,1.0,0.7110756039619446,0.3509314656257629,0.3509314656257629,1.0,1.0,-3.5186643600463867,0.914611518383026,2.604052782058716,0.1212820410728454,0.836890697479248,0.836890697479248,0.0,295.43096923828125,286.0,69214.46875,0.0,4259.74169921875,1.0,278.1589660644531,282.9459533691406,298.99493408203125,303.52056884765625,293.1499938964844,293.1499938964844,278.45001220703125,38320.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701841831207275,1.0,0.0,0.0,3.4559884071350098,3.4560110569000244,7.969624675752129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.3642578125,0.0,1344.2823486328125,1895.4371337890625,0.0,3124.53857421875,0.8641815185546875,1.0,0.0,3.0,1.0,0.0
18032280,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7326540946960449,0.3618320524692535,0.3326666057109833,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8484262228012085,0.5741071701049805,0.5496227741241455,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9024251699447632,0.693444550037384,0.4877824485301971,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7906125783920288,0.4594505131244659,0.4419499039649963,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6405032277107239,0.2402706146240234,1.1178593635559082,284.91278076171875,284.95001220703125,299.87530517578125,295.97802734375,297.8869934082031,297.1844482421875,284.9128112792969,1.0,0.7110756039619446,0.3509314656257629,0.3509314656257629,1.0,1.0,-3.5186643600463867,0.914611518383026,2.604052782058716,0.1212820410728454,0.836890697479248,0.836890697479248,0.0,295.43096923828125,286.0,69214.46875,0.0,4259.74169921875,1.0,278.1589660644531,282.9459533691406,298.99493408203125,303.52056884765625,293.1499938964844,293.1499938964844,278.45001220703125,38320.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701841831207275,1.0,0.0,0.0,3.4559884071350098,3.4560110569000244,7.969624675752129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.3642578125,0.0,1344.2823486328125,1895.4371337890625,0.0,3124.53857421875,0.8641815185546875,1.0,0.0,3.0,1.0,0.0
18032340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7343945503234863,0.3613567352294922,0.3319154381752014,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8504782915115356,0.5730530619621277,0.5482835173606873,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9065039157867432,0.6959119439125061,0.4892017543315887,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7929250001907349,0.4591235816478729,0.4413141310214996,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6423676013946533,0.2403337955474853,1.1168442964553833,284.98614501953125,284.95001220703125,299.8500061035156,295.9559326171875,297.8822021484375,297.18780517578125,284.9853820800781,1.0,0.7083103656768799,0.3506819903850555,0.3506819903850555,1.0,1.0,-3.515868902206421,0.9129586815834044,2.602910280227661,0.1202873066067695,0.906051218509674,0.906051218509674,0.0,291.07427978515625,274.0,68563.5390625,0.0,4226.240234375,1.0,278.4408874511719,283.04248046875,298.9437866210937,303.3529357910156,293.1499938964844,293.1499938964844,278.1499938964844,33865.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645955920219421,1.0,0.0,0.0,3.561734676361084,3.561757326126098,8.464793950224703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.5771484375,0.0,1421.5849609375,1895.4371337890625,0.0,3072.111572265625,0.8839017152786255,1.0,0.0,3.0,1.0,0.0
