time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7343945503234863,0.3613567352294922,0.3319154381752014,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8504782915115356,0.5730530619621277,0.5482835173606873,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9065039157867432,0.6959119439125061,0.4892017543315887,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7929250001907349,0.4591235816478729,0.4413141310214996,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6423676013946533,0.2403337955474853,1.1168442964553833,284.98614501953125,284.95001220703125,299.8500061035156,295.9559326171875,297.8822021484375,297.18780517578125,284.9853820800781,1.0,0.7083103656768799,0.3506819903850555,0.3506819903850555,1.0,1.0,-3.515868902206421,0.9129586815834044,2.602910280227661,0.1202873066067695,0.906051218509674,0.906051218509674,0.0,291.07427978515625,274.0,68563.5390625,0.0,4226.240234375,1.0,278.4408874511719,283.04248046875,298.9437866210937,303.3529357910156,293.1499938964844,293.1499938964844,278.1499938964844,33865.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645955920219421,1.0,0.0,0.0,3.561734676361084,3.561757326126098,8.464793950224703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.5771484375,0.0,1421.5849609375,1895.4371337890625,0.0,3072.111572265625,0.8839017152786255,1.0,0.0,3.0,1.0,0.0
18032460,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7374817132949829,0.3599743247032165,0.3306144773960113,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8543300628662109,0.5710459351539612,0.5463528037071228,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9129135608673096,0.6970923542976379,0.4900088310241699,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7969950437545776,0.4580012261867523,0.4401847720146179,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6455455422401428,0.2399075031280517,1.1143165826797483,284.9108581542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8686218261719,297.1814880371094,284.91070556640625,1.0,0.7036150693893433,0.3504545986652374,0.3504545986652374,1.0,1.0,-3.508563995361328,0.9099662899971008,2.598597764968872,0.1191061958670616,0.8312270045280457,0.8312270045280457,0.0,283.51873779296875,262.0,68830.921875,0.0,4161.85009765625,1.0,278.1590881347656,282.94854736328125,298.9468688964844,303.4518127441406,293.1499938964844,293.1499938964844,278.45001220703125,38495.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711419105529785,1.0,0.0,0.0,3.4351561069488525,3.435178518295288,7.873833851590462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.2685546875,0.0,1324.5921630859375,1895.4371337890625,0.0,3133.522216796875,0.8596972227096558,1.0,0.0,3.0,1.0,0.0
18032520,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7374817132949829,0.3599743247032165,0.3306144773960113,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8543300628662109,0.5710459351539612,0.5463528037071228,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9129135608673096,0.6970923542976379,0.4900088310241699,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7969950437545776,0.4580012261867523,0.4401847720146179,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6455455422401428,0.2399075031280517,1.1143165826797483,284.9108581542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8686218261719,297.1814880371094,284.91070556640625,1.0,0.7036150693893433,0.3504545986652374,0.3504545986652374,1.0,1.0,-3.508563995361328,0.9099662899971008,2.598597764968872,0.1191061958670616,0.8312270045280457,0.8312270045280457,0.0,283.51873779296875,262.0,68830.921875,0.0,4161.85009765625,1.0,278.1590881347656,282.94854736328125,298.9468688964844,303.4518127441406,293.1499938964844,293.1499938964844,278.45001220703125,38495.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711419105529785,1.0,0.0,0.0,3.4351561069488525,3.435178518295288,7.873833851590462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.2685546875,0.0,1324.5921630859375,1895.4371337890625,0.0,3133.522216796875,0.8596972227096558,1.0,0.0,3.0,1.0,0.0
18032580,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7421694993972778,0.3592085540294647,0.3294533789157867,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8600872755050659,0.5696530938148499,0.5445403456687927,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9220360517501832,0.6991544961929321,0.4910405576229095,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8028412461280823,0.4573381245136261,0.4390783607959747,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6499915719032288,0.2396191656589508,1.1110124588012695,284.98193359375,284.95001220703125,299.7869873046875,295.90594482421875,297.85955810546875,297.181640625,284.9812927246094,1.0,0.6978148818016052,0.3502272069454193,0.3502272069454193,1.0,1.0,-3.5009191036224365,0.9068800806999208,2.59403920173645,0.1177256777882576,0.8965215682983398,0.8965215682983398,0.0,273.7071533203125,250.0,68066.125,0.0,4083.36767578125,1.0,278.4406433105469,283.0450744628906,298.890869140625,303.2701110839844,293.1499938964844,293.1499938964844,278.75,34083.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649564981460571,1.0,0.0,0.0,3.533432006835937,3.533454656600952,8.330801506417629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8466796875,0.0,1393.425537109375,1895.4371337890625,0.0,3075.497314453125,0.8777624368667603,1.0,0.0,3.0,1.0,0.0
18032640,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7421694993972778,0.3592085540294647,0.3294533789157867,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8600872755050659,0.5696530938148499,0.5445403456687927,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9220360517501832,0.6991544961929321,0.4910405576229095,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8028412461280823,0.4573381245136261,0.4390783607959747,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6499915719032288,0.2396191656589508,1.1110124588012695,284.98193359375,284.95001220703125,299.7869873046875,295.90594482421875,297.85955810546875,297.181640625,284.9812927246094,1.0,0.6978148818016052,0.3502272069454193,0.3502272069454193,1.0,1.0,-3.5009191036224365,0.9068800806999208,2.59403920173645,0.1177256777882576,0.8965215682983398,0.8965215682983398,0.0,273.7071533203125,250.0,68066.125,0.0,4083.36767578125,1.0,278.4406433105469,283.0450744628906,298.890869140625,303.2701110839844,293.1499938964844,293.1499938964844,278.75,34083.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649564981460571,1.0,0.0,0.0,3.533432006835937,3.533454656600952,8.330801506417629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8466796875,0.0,1393.425537109375,1895.4371337890625,0.0,3075.497314453125,0.8777624368667603,1.0,0.0,3.0,1.0,0.0
18032700,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7449453473091125,0.3588853180408478,0.3289044201374054,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8634908199310303,0.5690292119979858,0.5436772108078003,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9272872805595398,0.7002233862876892,0.4915615916252136,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8062375783920288,0.4570691883563995,0.4385609924793243,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6526100635528564,0.2395052462816238,1.109387993812561,285.06011962890625,284.95001220703125,299.7704772949219,295.8935241699219,297.8552551269531,297.18212890625,285.05975341796875,1.0,0.6947113275527954,0.3501135408878326,0.3501135408878326,1.0,1.0,-3.497270107269287,0.9053906202316284,2.591879367828369,0.1170646175742149,0.9724880456924438,0.9724880456924438,0.0,268.3674621582031,250.0,67379.0546875,0.0,4042.1015625,1.0,278.6971435546875,283.1436767578125,298.8626403808594,303.1247863769531,293.1499938964844,293.1499938964844,278.75,31624.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609899878501892,1.0,0.0,0.0,3.61889123916626,3.6189141273498535,8.738649626138795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.8994140625,0.0,1466.3773193359375,1895.4371337890625,0.0,3038.2900390625,0.8962292671203613,1.0,0.0,3.0,1.0,0.0
18032760,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7480701804161072,0.3585018813610077,0.3284280300140381,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8672985434532166,0.5683481693267822,0.5428988933563232,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9330182671546936,0.7011610269546509,0.4921433329582214,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8099172711372375,0.4567583203315735,0.438113123178482,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6555415987968445,0.2393738329410553,1.1079235076904297,285.0213928222656,284.95001220703125,299.7536926269531,295.88116455078125,297.8505554199219,297.1820678710937,285.0181884765625,1.0,0.691542387008667,0.3500658571720123,0.3500658571720123,1.0,1.0,-3.494161605834961,0.904261589050293,2.589900016784668,0.1166628003120422,0.977551519870758,0.977551519870758,0.0,262.7829284667969,238.0,67622.3359375,0.0,4000.830322265625,1.0,278.7421264648437,283.11016845703125,298.8728942871094,303.20819091796875,293.1499938964844,293.1499938964844,278.45001220703125,31852.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612030744552612,1.0,0.0,0.0,3.704303503036499,3.704327344894409,9.15601333417726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.802734375,0.0,1562.9312744140625,1895.4371337890625,0.0,3040.28857421875,0.9142621159553528,1.0,0.0,3.0,1.0,0.0
18032820,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7533036470413208,0.3564938306808471,0.3265454173088074,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8739356398582458,0.5656464099884033,0.5403072237968445,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.942979097366333,0.7012583613395691,0.4922235310077667,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8160761594772339,0.4549906551837921,0.4363547265529632,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6606274843215942,0.2383949011564254,1.102633714675903,284.8895568847656,284.95001220703125,299.7193298339844,295.85650634765625,297.8308410644531,297.1685485839844,284.890625,1.0,0.6845738291740417,0.3499705493450165,0.3499705493450165,1.0,1.0,-3.4804112911224365,0.8996838927268982,2.5807273387908936,0.1153520345687866,0.8639662861824036,0.8639662861824036,0.0,252.3734588623047,226.0,68064.7109375,0.0,3904.0576171875,1.0,278.4572448730469,282.967529296875,298.8818359375,303.33648681640625,293.1499938964844,293.1499938964844,278.75,38468.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700268864631653,1.0,0.0,0.0,3.605530023574829,3.6055538654327393,8.67424148509599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.3310546875,0.0,1502.497802734375,1895.4371337890625,0.0,3123.06298828125,0.8972725868225098,1.0,0.0,3.0,1.0,0.0
18032880,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7533036470413208,0.3564938306808471,0.3265454173088074,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8739356398582458,0.5656464099884033,0.5403072237968445,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.942979097366333,0.7012583613395691,0.4922235310077667,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8160761594772339,0.4549906551837921,0.4363547265529632,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6606274843215942,0.2383949011564254,1.102633714675903,284.8895568847656,284.95001220703125,299.7193298339844,295.85650634765625,297.8308410644531,297.1685485839844,284.890625,1.0,0.6845738291740417,0.3499705493450165,0.3499705493450165,1.0,1.0,-3.4804112911224365,0.8996838927268982,2.5807273387908936,0.1153520345687866,0.8639662861824036,0.8639662861824036,0.0,252.3734588623047,226.0,68064.7109375,0.0,3904.0576171875,1.0,278.4572448730469,282.967529296875,298.8818359375,303.33648681640625,293.1499938964844,293.1499938964844,278.75,38468.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700268864631653,1.0,0.0,0.0,3.605530023574829,3.6055538654327393,8.67424148509599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.3310546875,0.0,1502.497802734375,1895.4371337890625,0.0,3123.06298828125,0.8972725868225098,1.0,0.0,3.0,1.0,0.0
18032940,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7600801587104797,0.3554429411888122,0.3249625563621521,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8822794556617737,0.5638885498046875,0.5379745364189148,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9546533226966858,0.7027297616004944,0.4926779568195343,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8234413266181946,0.4539580941200256,0.4347411394119262,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6668932437896729,0.2377403229475021,1.097103476524353,284.9794006347656,284.95001220703125,299.6839904785156,295.8319702148437,297.8189697265625,297.16583251953125,284.9784545898437,1.0,0.6772155165672302,0.3498752117156982,0.3498752117156982,1.0,1.0,-3.467646837234497,0.8954235315322876,2.57222318649292,0.113871082663536,0.9355136156082152,0.9355136156082152,0.0,240.9379272460937,214.0,67083.90625,0.0,3804.396484375,1.0,278.74200439453125,283.0824890136719,298.81695556640625,303.1330871582031,293.1499938964844,293.1499938964844,278.45001220703125,34158.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636335134506226,1.0,0.0,0.0,3.69456958770752,3.694593667984009,9.107957339438144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.5966796875,0.0,1569.3760986328125,1895.4371337890625,0.0,3063.086669921875,0.9139256477355956,1.0,0.0,3.0,1.0,0.0
18033000,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7600801587104797,0.3554429411888122,0.3249625563621521,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8822794556617737,0.5638885498046875,0.5379745364189148,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9546533226966858,0.7027297616004944,0.4926779568195343,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8234413266181946,0.4539580941200256,0.4347411394119262,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6668932437896729,0.2377403229475021,1.097103476524353,284.9794006347656,284.95001220703125,299.6839904785156,295.8319702148437,297.8189697265625,297.16583251953125,284.9784545898437,1.0,0.6772155165672302,0.3498752117156982,0.3498752117156982,1.0,1.0,-3.467646837234497,0.8954235315322876,2.57222318649292,0.113871082663536,0.9355136156082152,0.9355136156082152,0.0,240.9379272460937,214.0,67083.90625,0.0,3804.396484375,1.0,278.74200439453125,283.0824890136719,298.81695556640625,303.1330871582031,293.1499938964844,293.1499938964844,278.45001220703125,34158.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636335134506226,1.0,0.0,0.0,3.69456958770752,3.694593667984009,9.107957339438144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.5966796875,0.0,1569.3760986328125,1895.4371337890625,0.0,3063.086669921875,0.9139256477355956,1.0,0.0,3.0,1.0,0.0
18033060,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7671676278114319,0.3536124229431152,0.3231123089790344,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8910226821899414,0.561321496963501,0.5353596210479736,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9659695029258728,0.7030069828033447,0.4927587807178497,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8310209512710571,0.4522698819637298,0.4329159259796142,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6735171675682068,0.2367152571678161,1.0910781621932983,284.8974914550781,284.95001220703125,299.64776611328125,295.8075561523437,297.80126953125,297.1553649902344,284.8982849121094,1.0,0.6696013808250427,0.3498843908309936,0.3498843908309936,1.0,1.0,-3.4529387950897217,0.890861988067627,2.5620768070220947,0.1127252802252769,0.8465867042541504,0.8465867042541504,0.0,229.6897125244141,202.0,67194.203125,0.0,3701.77392578125,1.0,278.4576110839844,282.9866638183594,298.8204650878906,303.218017578125,293.1499938964844,293.1499938964844,278.75,39295.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695962429046631,1.0,0.0,0.0,3.545121908187866,3.5451455116271973,8.386014656025509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.31640625,0.0,1443.5382080078125,1895.4371337890625,0.0,3119.023193359375,0.8848159313201904,1.0,0.0,3.0,1.0,0.0
18033120,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7671676278114319,0.3536124229431152,0.3231123089790344,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8910226821899414,0.561321496963501,0.5353596210479736,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9659695029258728,0.7030069828033447,0.4927587807178497,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8310209512710571,0.4522698819637298,0.4329159259796142,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6735171675682068,0.2367152571678161,1.0910781621932983,284.8974914550781,284.95001220703125,299.64776611328125,295.8075561523437,297.80126953125,297.1553649902344,284.8982849121094,1.0,0.6696013808250427,0.3498843908309936,0.3498843908309936,1.0,1.0,-3.4529387950897217,0.890861988067627,2.5620768070220947,0.1127252802252769,0.8465867042541504,0.8465867042541504,0.0,229.6897125244141,202.0,67194.203125,0.0,3701.77392578125,1.0,278.4576110839844,282.9866638183594,298.8204650878906,303.218017578125,293.1499938964844,293.1499938964844,278.75,39295.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695962429046631,1.0,0.0,0.0,3.545121908187866,3.5451455116271973,8.386014656025509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.31640625,0.0,1443.5382080078125,1895.4371337890625,0.0,3119.023193359375,0.8848159313201904,1.0,0.0,3.0,1.0,0.0
18033180,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7757362723350525,0.352689266204834,0.3216884732246399,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9012946486473083,0.5597104430198669,0.5332084894180298,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9779001474380492,0.7044665813446045,0.493254154920578,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8398934006690979,0.4513461887836456,0.4314353466033935,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6813106536865234,0.2360932528972625,1.085724949836731,284.9842224121094,284.95001220703125,299.6122131347656,295.7842102050781,297.79119873046875,297.1547546386719,284.9834289550781,1.0,0.6621925830841064,0.349893182516098,0.349893182516098,1.0,1.0,-3.441007614135742,0.887179434299469,2.553828239440918,0.1116439327597618,0.918638288974762,0.918638288974762,0.0,218.2006225585937,202.0,66254.140625,0.0,3605.25732421875,1.0,278.7402648925781,283.0982360839844,298.7621765136719,303.0204467773437,293.1499938964844,293.1499938964844,278.75,34227.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621426224708557,1.0,0.0,0.0,3.633695125579834,3.633718729019165,8.810291660665825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.5888671875,0.0,1501.9036865234375,1895.4371337890625,0.0,3049.101318359375,0.9002924561500549,1.0,0.0,3.0,1.0,0.0
18033240,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7761334180831909,0.3526447713375091,0.321638286113739,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9017645716667176,0.5596380829811096,0.5331295728683472,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9784108996391296,0.7045155167579651,0.4932831227779388,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8403022289276123,0.45130455493927,0.431383341550827,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.681671142578125,0.2360671162605285,1.085532307624817,284.9832458496094,284.95001220703125,299.6107177734375,295.78326416015625,297.7907409667969,297.1546936035156,284.982421875,1.0,0.6618875861167908,0.349893569946289,0.349893569946289,1.0,1.0,-3.440593004226685,0.8870513439178467,2.553541660308838,0.1116122305393219,0.918892502784729,0.918892502784729,0.0,217.7135162353516,190.0,66252.7421875,0.0,3601.398193359375,1.0,278.7415466308594,283.0975952148437,298.7627258300781,303.0230407714844,293.1499938964844,293.1499938964844,278.45001220703125,34260.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621246814727783,1.0,0.0,0.0,3.6355175971984863,3.6355412006378174,8.81913138073287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.68359375,0.0,1504.1551513671875,1895.4371337890625,0.0,3048.933349609375,0.9007807970046996,1.0,0.0,3.0,1.0,0.0
18033300,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7808769345283508,0.3517584800720215,0.3208573162555694,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9075477123260498,0.5583864450454712,0.5319780707359314,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9843676686286926,0.7046376466751099,0.4934583604335785,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.84525066614151,0.4504983425140381,0.430603951215744,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6860157251358032,0.2355798780918121,1.0828282833099363,284.8670349121094,284.95001220703125,299.5919494628906,295.7711181640625,297.7823486328125,297.1502990722656,284.8675231933594,1.0,0.658020555973053,0.3498981595039367,0.3498981595039367,1.0,1.0,-3.4342966079711914,0.8851009607315063,2.5491955280303955,0.1111631840467453,0.8324828743934631,0.8324828743934631,0.0,211.83517456054688,190.0,66792.609375,0.0,3551.807373046875,1.0,278.4989013671875,282.9700012207031,298.7963256835937,303.2112121582031,293.1499938964844,293.1499938964844,278.45001220703125,39212.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671902418136597,1.0,0.0,0.0,3.570432186126709,3.570456027984619,8.506186759404955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.212890625,0.0,1469.9471435546875,1895.4371337890625,0.0,3096.4521484375,0.8874673247337341,1.0,0.0,3.0,1.0,0.0
18033360,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7852374911308289,0.3508232831954956,0.3197932839393616,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9132279753684998,0.557066798210144,0.5305086374282837,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9896339774131776,0.7047218084335327,0.4933150112628937,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8499160408973694,0.4496195316314697,0.4295584857463836,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6900456547737122,0.2350227534770965,1.079390525817871,284.9051513671875,284.95001220703125,299.572998046875,295.759033203125,297.7735290527344,297.14532470703125,284.9057006835937,1.0,0.6539998650550842,0.3499380946159363,0.3499380946159363,1.0,1.0,-3.42568588256836,0.8825336694717407,2.543152332305908,0.1105537861585617,0.8373668789863586,0.8373668789863586,0.0,206.26060485839844,178.0,66344.953125,0.0,3498.692626953125,1.0,278.45831298828125,283.0054016113281,298.7703857421875,303.11212158203125,293.1499938964844,293.1499938964844,278.75,39173.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678256273269653,1.0,0.0,0.0,3.486899137496948,3.486922264099121,8.112824616546277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.2119140625,0.0,1381.8502197265625,1895.4371337890625,0.0,3102.413330078125,0.8718781471252441,1.0,0.0,3.0,1.0,0.0
18033420,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7959285378456116,0.349766731262207,0.3182848393917084,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.927368700504303,0.5552729964256287,0.5282252430915833,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.7061075568199158,0.4917978644371032,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8612177968025208,0.4485665261745453,0.4279901683330536,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6996468305587769,0.2342980355024337,1.0736840963363647,284.9821472167969,284.95001220703125,299.53466796875,295.7348937988281,297.7628479003906,297.1448059082031,284.9809265136719,1.0,0.6459189057350159,0.3500179350376129,0.3500179350376129,1.0,1.0,-3.4106016159057617,0.8780703544616699,2.532531261444092,0.109620951116085,0.9056171774864196,0.9056171774864196,0.0,194.6322326660156,166.0,65430.75,0.0,3395.360595703125,1.0,278.7410888671875,283.1078796386719,298.7140808105469,302.9223327636719,293.1499938964844,293.1499938964844,278.45001220703125,34222.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603276610374451,1.0,0.0,0.0,3.582070827484131,3.582093954086304,8.56173244301317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2177734375,0.0,1445.84521484375,1895.4371337890625,0.0,3032.077880859375,0.888691782951355,1.0,0.0,3.0,1.0,0.0
18033480,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7959285378456116,0.349766731262207,0.3182848393917084,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.927368700504303,0.5552729964256287,0.5282252430915833,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.7061075568199158,0.4917978644371032,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8612177968025208,0.4485665261745453,0.4279901683330536,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6996468305587769,0.2342980355024337,1.0736840963363647,284.9821472167969,284.95001220703125,299.53466796875,295.7348937988281,297.7628479003906,297.1448059082031,284.9809265136719,1.0,0.6459189057350159,0.3500179350376129,0.3500179350376129,1.0,1.0,-3.4106016159057617,0.8780703544616699,2.532531261444092,0.109620951116085,0.9056171774864196,0.9056171774864196,0.0,194.6322326660156,166.0,65430.75,0.0,3395.360595703125,1.0,278.7410888671875,283.1078796386719,298.7140808105469,302.9223327636719,293.1499938964844,293.1499938964844,278.45001220703125,34222.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603276610374451,1.0,0.0,0.0,3.582070827484131,3.582093954086304,8.56173244301317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2177734375,0.0,1445.84521484375,1895.4371337890625,0.0,3032.077880859375,0.888691782951355,1.0,0.0,3.0,1.0,0.0
18033540,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8035559058189392,0.347806841135025,0.3164272904396057,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9377263188362122,0.5525281429290771,0.5255641937255859,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7087910771369934,0.4757950007915497,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8696731925010681,0.4467198848724365,0.4261409938335418,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7065731883049011,0.2331120371818542,1.067504644393921,284.900634765625,284.95001220703125,299.4958190917969,295.7108459472656,297.7517395019531,297.14483642578125,284.9002380371094,1.0,0.6364567279815674,0.3500978052616119,0.3500978052616119,1.0,1.0,-3.376238346099853,0.8675814867019653,2.508656740188598,0.106997974216938,0.8202494978904724,0.8202494978904724,0.0,185.3817596435547,154.0,65159.5546875,0.0,3262.720947265625,1.0,278.4590759277344,283.0173645019531,298.7189025878906,302.99072265625,293.1499938964844,293.1499938964844,278.75,39444.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655088543891907,1.0,0.0,0.0,3.416731119155884,3.4167537689208984,7.789595883878064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.357421875,0.0,1312.927001953125,1895.4371337890625,0.0,3080.67919921875,0.856471598148346,1.0,0.0,3.0,1.0,0.0
18033600,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8035559058189392,0.347806841135025,0.3164272904396057,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9377263188362122,0.5525281429290771,0.5255641937255859,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7087910771369934,0.4757950007915497,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8696731925010681,0.4467198848724365,0.4261409938335418,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7065731883049011,0.2331120371818542,1.067504644393921,284.900634765625,284.95001220703125,299.4958190917969,295.7108459472656,297.7517395019531,297.14483642578125,284.9002380371094,1.0,0.6364567279815674,0.3500978052616119,0.3500978052616119,1.0,1.0,-3.376238346099853,0.8675814867019653,2.508656740188598,0.106997974216938,0.8202494978904724,0.8202494978904724,0.0,185.3817596435547,154.0,65159.5546875,0.0,3262.720947265625,1.0,278.4590759277344,283.0173645019531,298.7189025878906,302.99072265625,293.1499938964844,293.1499938964844,278.75,39444.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655088543891907,1.0,0.0,0.0,3.416731119155884,3.4167537689208984,7.789595883878064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.357421875,0.0,1312.927001953125,1895.4371337890625,0.0,3080.67919921875,0.856471598148346,1.0,0.0,3.0,1.0,0.0
18033660,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.813204288482666,0.346610814332962,0.3148870170116424,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9506055116653442,0.5505363941192627,0.5232000946998596,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.71525639295578,0.4568230509757995,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8805683851242065,0.445469319820404,0.4244931042194366,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7150819301605225,0.2322653084993362,1.061661720275879,284.96759033203125,284.95001220703125,299.4565124511719,295.6868591308594,297.7554626464844,297.1645202636719,284.9664001464844,1.0,0.6261160373687744,0.3504089117050171,0.3504089117050171,1.0,1.0,-3.3397178649902344,0.8570794463157654,2.482638359069824,0.1046642363071441,0.8750597238540649,0.8750597238540649,0.0,175.09942626953125,157.0,63887.02734375,0.0,3121.85791015625,1.0,278.7406921386719,283.1163024902344,298.65899658203125,302.77520751953125,293.1499938964844,293.1499938964844,279.04998779296875,34844.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856648862361908,1.0,0.0,0.0,3.489727020263672,3.4897494316101074,8.125988983920251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4501953125,0.0,1353.7911376953125,1895.4371337890625,0.0,2997.580078125,0.8682839274406433,1.0,0.0,3.0,1.0,0.0
18033720,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.813204288482666,0.346610814332962,0.3148870170116424,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9506055116653442,0.5505363941192627,0.5232000946998596,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.71525639295578,0.4568230509757995,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8805683851242065,0.445469319820404,0.4244931042194366,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7150819301605225,0.2322653084993362,1.061661720275879,284.96759033203125,284.95001220703125,299.4565124511719,295.6868591308594,297.7554626464844,297.1645202636719,284.9664001464844,1.0,0.6261160373687744,0.3504089117050171,0.3504089117050171,1.0,1.0,-3.3397178649902344,0.8570794463157654,2.482638359069824,0.1046642363071441,0.8750597238540649,0.8750597238540649,0.0,175.09942626953125,157.0,63887.02734375,0.0,3121.85791015625,1.0,278.7406921386719,283.1163024902344,298.65899658203125,302.77520751953125,293.1499938964844,293.1499938964844,279.04998779296875,34844.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856648862361908,1.0,0.0,0.0,3.489727020263672,3.4897494316101074,8.125988983920251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4501953125,0.0,1353.7911376953125,1895.4371337890625,0.0,2997.580078125,0.8682839274406433,1.0,0.0,3.0,1.0,0.0
18033780,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8185665607452393,0.3455697894096374,0.3137714862823486,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9576947093009948,0.5487353205680847,0.5213104486465454,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.72263503074646,0.4458999037742615,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8870118856430054,0.4444019198417663,0.4232849478721618,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7198017239570618,0.2316291183233261,1.0577558279037476,285.0097961425781,284.95001220703125,299.4169006347656,295.6629638671875,297.7631225585937,297.1889953613281,285.0071105957031,1.0,0.620320737361908,0.3507199883460998,0.3507199883460998,1.0,1.0,-3.316795587539673,0.8508426547050476,2.4659528732299805,0.1033084616065025,0.9496822953224182,0.9496822953224182,0.0,169.25149536132812,175.0,63171.078125,0.0,3038.33837890625,1.0,279.0408630371094,283.1871643066406,298.64385986328125,302.69317626953125,293.1499938964844,293.1499938964844,278.75,32306.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504434823989868,1.0,0.0,0.0,3.644539833068848,3.6445631980896,8.86295879354293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8740234375,0.0,1499.5074462890625,1895.4371337890625,0.0,2939.42431640625,0.9012078642845154,1.0,0.0,3.0,1.0,0.0
18033840,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8185665607452393,0.3455697894096374,0.3137714862823486,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9576947093009948,0.5487353205680847,0.5213104486465454,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.72263503074646,0.4458999037742615,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8870118856430054,0.4444019198417663,0.4232849478721618,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7198017239570618,0.2316291183233261,1.0577558279037476,285.0097961425781,284.95001220703125,299.4169006347656,295.6629638671875,297.7631225585937,297.1889953613281,285.0071105957031,1.0,0.620320737361908,0.3507199883460998,0.3507199883460998,1.0,1.0,-3.316795587539673,0.8508426547050476,2.4659528732299805,0.1033084616065025,0.9496822953224182,0.9496822953224182,0.0,169.25149536132812,175.0,63171.078125,0.0,3038.33837890625,1.0,279.0408630371094,283.1871643066406,298.64385986328125,302.69317626953125,293.1499938964844,293.1499938964844,278.75,32306.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504434823989868,1.0,0.0,0.0,3.644539833068848,3.6445631980896,8.86295879354293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8740234375,0.0,1499.5074462890625,1895.4371337890625,0.0,2939.42431640625,0.9012078642845154,1.0,0.0,3.0,1.0,0.0
18033900,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8172223567962646,0.344536542892456,0.313112735748291,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9559503793716432,0.547302782535553,0.5202600359916687,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.7248512506484985,0.4472872018814087,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8855932354927063,0.4434285759925842,0.4226202666759491,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7187201976776123,0.2310821861028671,1.056024193763733,284.8709411621094,284.95001220703125,299.39697265625,295.6510314941406,297.7598876953125,297.19140625,284.86871337890625,1.0,0.6205193996429443,0.3508755266666412,0.3508755266666412,1.0,1.0,-3.313509225845337,0.8502865433692932,2.4632227420806885,0.1032977253198623,0.853773295879364,0.853773295879364,0.0,169.70567321777344,175.0,63982.3359375,0.0,3033.77197265625,1.0,278.7976989746094,283.0355834960937,298.6854858398437,302.9064025878906,293.1499938964844,293.1499938964844,278.75,37257.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568547368049622,1.0,0.0,0.0,3.6127796173095694,3.612803459167481,8.709159260433808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.0068359375,0.0,1501.4659423828125,1895.4371337890625,0.0,2999.51025390625,0.895504891872406,1.0,0.0,3.0,1.0,0.0
18033960,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8131873607635498,0.3434027731418609,0.3121778070926666,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9507132172584534,0.5457473993301392,0.5188921093940735,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7257688045501709,0.4529218673706054,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8811527490615845,0.4423251450061798,0.4216886460781097,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7153105735778809,0.2304103672504425,1.05362868309021,284.9013061523437,284.95001220703125,299.37701416015625,295.6391296386719,297.751708984375,297.186767578125,284.9028015136719,1.0,0.6220377683639526,0.3510974645614624,0.3510974645614624,1.0,1.0,-3.313507080078125,0.8509407639503479,2.462566375732422,0.1038846299052238,0.8518708348274231,0.8518708348274231,0.0,172.18873596191406,193.0,63674.30078125,0.0,3047.812744140625,1.0,278.7579650878906,283.0655822753906,298.6611022949219,302.82244873046875,293.1499938964844,293.1499938964844,279.04998779296875,38498.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858688473701477,1.0,0.0,0.0,3.531742572784424,3.531765937805176,8.322837175001041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.5869140625,0.0,1423.6280517578125,1895.4371337890625,0.0,3016.704833984375,0.8811885714530945,1.0,0.0,3.0,1.0,0.0
18034020,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8021472692489624,0.3420334756374359,0.3110622763633728,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9361065626144408,0.543621301651001,0.5169839262962341,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.7257719039916992,0.4701308012008667,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8692808747291565,0.4409410357475281,0.4205019176006317,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7054989337921143,0.22941255569458,1.0502443313598633,284.99761962890625,284.95001220703125,299.3370056152344,295.6153259277344,297.7342224121094,297.1753845214844,284.99639892578125,1.0,0.6283052563667297,0.3515413403511047,0.3515413403511047,1.0,1.0,-3.325052261352539,0.8559037446975708,2.469148635864258,0.1061158403754234,0.937500298023224,0.937500298023224,0.0,180.4706420898437,196.0,63205.640625,0.0,3120.042724609375,1.0,279.0420227050781,283.17791748046875,298.60125732421875,302.6553955078125,293.1499938964844,293.1499938964844,278.75,33314.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524160981178284,1.0,0.0,0.0,3.653919219970703,3.653942823410034,8.908634754334344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.498046875,0.0,1517.419921875,1895.4371337890625,0.0,2957.90576171875,0.9040138721466064,1.0,0.0,3.0,1.0,0.0
18034080,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8021472692489624,0.3420334756374359,0.3110622763633728,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9361065626144408,0.543621301651001,0.5169839262962341,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.7257719039916992,0.4701308012008667,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8692808747291565,0.4409410357475281,0.4205019176006317,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7054989337921143,0.22941255569458,1.0502443313598633,284.99761962890625,284.95001220703125,299.3370056152344,295.6153259277344,297.7342224121094,297.1753845214844,284.99639892578125,1.0,0.6283052563667297,0.3515413403511047,0.3515413403511047,1.0,1.0,-3.325052261352539,0.8559037446975708,2.469148635864258,0.1061158403754234,0.937500298023224,0.937500298023224,0.0,180.4706420898437,196.0,63205.640625,0.0,3120.042724609375,1.0,279.0420227050781,283.17791748046875,298.60125732421875,302.6553955078125,293.1499938964844,293.1499938964844,278.75,33314.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524160981178284,1.0,0.0,0.0,3.653919219970703,3.653942823410034,8.908634754334344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.498046875,0.0,1517.419921875,1895.4371337890625,0.0,2957.90576171875,0.9040138721466064,1.0,0.0,3.0,1.0,0.0
18034140,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7924241423606873,0.3396638333797455,0.3094338178634643,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9234700798988342,0.5404976606369019,0.5145837664604187,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.722229540348053,0.4845935702323913,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8595068454742432,0.4387561678886413,0.418937087059021,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6967960000038147,0.2278328388929367,1.0452378988265991,284.9052734375,284.95001220703125,299.2969055175781,295.5915832519531,297.7017822265625,297.1443176269531,284.9064025878906,1.0,0.6324076056480408,0.351985216140747,0.351985216140747,1.0,1.0,-3.329718351364136,0.8586883544921875,2.471029996871948,0.1081552803516388,0.8506456017494202,0.8506456017494202,0.0,187.46096801757807,199.0,63746.7734375,0.0,3170.04736328125,1.0,278.7577819824219,283.0688171386719,298.6142272949219,302.7800598144531,293.1499938964844,293.1499938964844,279.04998779296875,38663.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860620379447937,1.0,0.0,0.0,3.533310651779175,3.5333340167999268,8.3302290931897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.552734375,0.0,1426.4696044921875,1895.4371337890625,0.0,3034.823486328125,0.8817037343978882,1.0,0.0,3.0,1.0,0.0
18034200,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7924241423606873,0.3396638333797455,0.3094338178634643,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9234700798988342,0.5404976606369019,0.5145837664604187,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.722229540348053,0.4845935702323913,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8595068454742432,0.4387561678886413,0.418937087059021,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6967960000038147,0.2278328388929367,1.0452378988265991,284.9052734375,284.95001220703125,299.2969055175781,295.5915832519531,297.7017822265625,297.1443176269531,284.9064025878906,1.0,0.6324076056480408,0.351985216140747,0.351985216140747,1.0,1.0,-3.329718351364136,0.8586883544921875,2.471029996871948,0.1081552803516388,0.8506456017494202,0.8506456017494202,0.0,187.46096801757807,199.0,63746.7734375,0.0,3170.04736328125,1.0,278.7577819824219,283.0688171386719,298.6142272949219,302.7800598144531,293.1499938964844,293.1499938964844,279.04998779296875,38663.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860620379447937,1.0,0.0,0.0,3.533310651779175,3.5333340167999268,8.3302290931897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.552734375,0.0,1426.4696044921875,1895.4371337890625,0.0,3034.823486328125,0.8817037343978882,1.0,0.0,3.0,1.0,0.0
