time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7850409746170044,0.338026762008667,0.3079995214939117,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9139444828033448,0.5381278395652771,0.5123801827430725,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7193939089775085,0.4956974685192108,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8522263765335083,0.4371985793113708,0.4175144731998443,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6899189352989197,0.2264874577522277,1.039807915687561,284.9926147460937,284.95001220703125,299.2568359375,295.5679016113281,297.6759338378906,297.1236572265625,284.9915466308594,1.0,0.6353475451469421,0.3518404960632324,0.3518404960632324,1.0,1.0,-3.3304555416107178,0.8585399389266968,2.4719157218933105,0.1078900769352912,0.9300230145454408,0.9300230145454408,0.0,192.83253479003903,202.0,63052.47265625,0.0,3202.22607421875,1.0,279.0415344238281,283.1769714355469,298.5528869628906,302.6021423339844,293.1499938964844,293.1499938964844,278.75,33663.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541379570960999,1.0,0.0,0.0,3.644985675811768,3.645009279251098,8.865126233104093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.47265625,0.0,1510.13818359375,1895.4371337890625,0.0,2974.0419921875,0.9024590253829956,1.0,0.0,3.0,1.0,0.0
18034320,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7850409746170044,0.338026762008667,0.3079995214939117,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9139444828033448,0.5381278395652771,0.5123801827430725,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7193939089775085,0.4956974685192108,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8522263765335083,0.4371985793113708,0.4175144731998443,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6899189352989197,0.2264874577522277,1.039807915687561,284.9926147460937,284.95001220703125,299.2568359375,295.5679016113281,297.6759338378906,297.1236572265625,284.9915466308594,1.0,0.6353475451469421,0.3518404960632324,0.3518404960632324,1.0,1.0,-3.3304555416107178,0.8585399389266968,2.4719157218933105,0.1078900769352912,0.9300230145454408,0.9300230145454408,0.0,192.83253479003903,202.0,63052.47265625,0.0,3202.22607421875,1.0,279.0415344238281,283.1769714355469,298.5528869628906,302.6021423339844,293.1499938964844,293.1499938964844,278.75,33663.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541379570960999,1.0,0.0,0.0,3.644985675811768,3.645009279251098,8.865126233104093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.47265625,0.0,1510.13818359375,1895.4371337890625,0.0,2974.0419921875,0.9024590253829956,1.0,0.0,3.0,1.0,0.0
18034380,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7770302295684814,0.3354920744895935,0.3061616718769073,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9042178392410278,0.5348166227340698,0.5097460150718689,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9969637989997864,0.7154679298400879,0.5013327598571777,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8445287942886353,0.4348737895488739,0.415768027305603,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6825467348098755,0.2246913164854049,1.0335121154785156,284.9014892578125,284.95001220703125,299.2168884277344,295.5442810058594,297.64569091796875,297.0975646972656,284.90155029296875,1.0,0.6371967196464539,0.3516957759857178,0.3516957759857178,1.0,1.0,-3.322195291519165,0.8554938435554504,2.4667012691497803,0.1070266142487526,0.8413170576095581,0.8413170576095581,0.0,198.43585205078125,205.0,63329.2890625,0.0,3215.587890625,1.0,278.7583923339844,283.07159423828125,298.5621032714844,302.7059631347656,293.1499938964844,293.1499938964844,279.04998779296875,38967.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613594174385071,1.0,0.0,0.0,3.5093159675598145,3.509339094161988,8.217471645366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.83984375,0.0,1403.558349609375,1895.4371337890625,0.0,3041.75537109375,0.8765227794647217,1.0,0.0,3.0,1.0,0.0
18034440,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7770302295684814,0.3354920744895935,0.3061616718769073,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9042178392410278,0.5348166227340698,0.5097460150718689,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9969637989997864,0.7154679298400879,0.5013327598571777,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8445287942886353,0.4348737895488739,0.415768027305603,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6825467348098755,0.2246913164854049,1.0335121154785156,284.9014892578125,284.95001220703125,299.2168884277344,295.5442810058594,297.64569091796875,297.0975646972656,284.90155029296875,1.0,0.6371967196464539,0.3516957759857178,0.3516957759857178,1.0,1.0,-3.322195291519165,0.8554938435554504,2.4667012691497803,0.1070266142487526,0.8413170576095581,0.8413170576095581,0.0,198.43585205078125,205.0,63329.2890625,0.0,3215.587890625,1.0,278.7583923339844,283.07159423828125,298.5621032714844,302.7059631347656,293.1499938964844,293.1499938964844,279.04998779296875,38967.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613594174385071,1.0,0.0,0.0,3.5093159675598145,3.509339094161988,8.217471645366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.83984375,0.0,1403.558349609375,1895.4371337890625,0.0,3041.75537109375,0.8765227794647217,1.0,0.0,3.0,1.0,0.0
18034500,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7729914784431458,0.3345585465431213,0.3052608966827392,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8995489478111267,0.5334913730621338,0.5084300637245178,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9934681057929992,0.7147544026374817,0.5005026459693909,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8406391739845276,0.4339693486690521,0.4148803651332855,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6787548065185547,0.2239038348197937,1.0301698446273804,285.0053100585937,284.95001220703125,299.1969909667969,295.532470703125,297.6359558105469,297.0919494628906,285.0057373046875,1.0,0.637572705745697,0.3516234457492828,0.3516234457492828,1.0,1.0,-3.313450336456299,0.8525310158729553,2.4609193801879883,0.1059661582112312,0.9116390943527222,0.9116390943527222,0.0,201.2364044189453,205.0,62382.1640625,0.0,3211.93896484375,1.0,278.9986572265625,283.1945495605469,298.5011291503906,302.472412109375,293.1499938964844,293.1499938964844,279.04998779296875,34457.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555456399917603,1.0,0.0,0.0,3.5496840476989746,3.5497066974639893,8.407612313021673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.8173828125,0.0,1413.1759033203125,1895.4371337890625,0.0,2987.2373046875,0.8835429549217224,1.0,0.0,3.0,1.0,0.0
18034560,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7700328230857849,0.3337112963199615,0.3046023845672607,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8960651755332947,0.5322609543800354,0.5073792338371277,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9909896850585938,0.7144802212715149,0.5002967119216919,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8377785086631775,0.4331547021865845,0.4142109751701355,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6758891940116882,0.2231906503438949,1.0273733139038086,284.9823913574219,284.95001220703125,299.1771545410156,295.52069091796875,297.6286926269531,297.0892028808594,284.9808959960937,1.0,0.6378879547119141,0.3517082333564758,0.3517082333564758,1.0,1.0,-3.3069770336151123,0.8507194519042969,2.4562578201293945,0.1055952608585357,0.9112225770950316,0.9112225770950316,0.0,203.3676300048828,208.0,62353.95703125,0.0,3209.57177734375,1.0,279.0419311523437,283.1783447265625,298.4989624023437,302.5079345703125,293.1499938964844,293.1499938964844,278.75,34063.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536326289176941,1.0,0.0,0.0,3.603896617889404,3.603919744491577,8.666384019306861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.3671875,0.0,1468.173095703125,1895.4371337890625,0.0,2969.305908203125,0.8932713866233826,1.0,0.0,3.0,1.0,0.0
18034620,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7635788917541504,0.3311637341976166,0.3026878237724304,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8886065483093262,0.528887927532196,0.5046180486679077,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9854981899261476,0.712979257106781,0.4995355308055877,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8316683769226074,0.4307549595832824,0.4123323261737823,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6698298454284668,0.2213420867919922,1.0205436944961548,284.9032287597656,284.95001220703125,299.1377258300781,295.49713134765625,297.6092834472656,297.0771789550781,284.9032287597656,1.0,0.6380374431610107,0.3518778085708618,0.3518778085708618,1.0,1.0,-3.2899742126464844,0.8458687663078308,2.444105386734009,0.1046694368124008,0.8279788494110107,0.8279788494110107,0.0,207.7235107421875,211.0,62392.48828125,0.0,3196.370361328125,1.0,278.7589111328125,283.0873107910156,298.508544921875,302.5932006835937,293.1499938964844,293.1499938964844,279.04998779296875,39254.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859585165977478,1.0,0.0,0.0,3.4453601837158203,3.445382833480835,7.920681923678785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1142578125,0.0,1340.176513671875,1895.4371337890625,0.0,3025.1142578125,0.862714409828186,1.0,0.0,3.0,1.0,0.0
18034680,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7635788917541504,0.3311637341976166,0.3026878237724304,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8886065483093262,0.528887927532196,0.5046180486679077,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9854981899261476,0.712979257106781,0.4995355308055877,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8316683769226074,0.4307549595832824,0.4123323261737823,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6698298454284668,0.2213420867919922,1.0205436944961548,284.9032287597656,284.95001220703125,299.1377258300781,295.49713134765625,297.6092834472656,297.0771789550781,284.9032287597656,1.0,0.6380374431610107,0.3518778085708618,0.3518778085708618,1.0,1.0,-3.2899742126464844,0.8458687663078308,2.444105386734009,0.1046694368124008,0.8279788494110107,0.8279788494110107,0.0,207.7235107421875,211.0,62392.48828125,0.0,3196.370361328125,1.0,278.7589111328125,283.0873107910156,298.508544921875,302.5932006835937,293.1499938964844,293.1499938964844,279.04998779296875,39254.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859585165977478,1.0,0.0,0.0,3.4453601837158203,3.445382833480835,7.920681923678785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1142578125,0.0,1340.176513671875,1895.4371337890625,0.0,3025.1142578125,0.862714409828186,1.0,0.0,3.0,1.0,0.0
18034740,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7586777210235596,0.3293854892253876,0.3010904788970947,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8828226327896118,0.5262929201126099,0.5021703839302063,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.981375515460968,0.7128151655197144,0.4993537366390228,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8269662857055664,0.4289856851100921,0.4106797277927398,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6650375127792358,0.2198293358087539,1.0140832662582395,284.9812316894531,284.95001220703125,299.09869384765625,295.4736022949219,297.5968322753906,297.07427978515625,284.9804382324219,1.0,0.6379641890525818,0.3520473837852478,0.3520473837852478,1.0,1.0,-3.2751290798187256,0.8416978120803833,2.433431386947632,0.1037778705358505,0.8956584930419922,0.8956584930419922,0.0,211.0404663085937,214.0,61454.2109375,0.0,3182.198974609375,1.0,279.04071044921875,283.1910705566406,298.44927978515625,302.3998413085937,293.1499938964844,293.1499938964844,279.3500061035156,34226.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512412309646606,1.0,0.0,0.0,3.5391712188720703,3.539193868637085,8.357885690202238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.294921875,0.0,1400.460693359375,1895.4371337890625,0.0,2946.897705078125,0.8791109919548035,1.0,0.0,3.0,1.0,0.0
18034800,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7586777210235596,0.3293854892253876,0.3010904788970947,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8828226327896118,0.5262929201126099,0.5021703839302063,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.981375515460968,0.7128151655197144,0.4993537366390228,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8269662857055664,0.4289856851100921,0.4106797277927398,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6650375127792358,0.2198293358087539,1.0140832662582395,284.9812316894531,284.95001220703125,299.09869384765625,295.4736022949219,297.5968322753906,297.07427978515625,284.9804382324219,1.0,0.6379641890525818,0.3520473837852478,0.3520473837852478,1.0,1.0,-3.2751290798187256,0.8416978120803833,2.433431386947632,0.1037778705358505,0.8956584930419922,0.8956584930419922,0.0,211.0404663085937,214.0,61454.2109375,0.0,3182.198974609375,1.0,279.04071044921875,283.1910705566406,298.44927978515625,302.3998413085937,293.1499938964844,293.1499938964844,279.3500061035156,34226.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512412309646606,1.0,0.0,0.0,3.5391712188720703,3.539193868637085,8.357885690202238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.294921875,0.0,1400.460693359375,1895.4371337890625,0.0,2946.897705078125,0.8791109919548035,1.0,0.0,3.0,1.0,0.0
18034860,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7546038627624512,0.327750951051712,0.2997472286224365,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8779314756393433,0.5238761901855469,0.5000232458114624,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9779067039489746,0.712797999382019,0.4994422495365143,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8230130076408386,0.427390307188034,0.4092973470687866,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6610208749771118,0.2184643149375915,1.0085163116455078,285.0292053222656,284.95001220703125,299.06011962890625,295.4501342773437,297.58642578125,297.07342529296875,285.0256042480469,1.0,0.6379762887954712,0.3523889482021332,0.3523889482021332,1.0,1.0,-3.262680768966675,0.838765025138855,2.4239158630371094,0.1036518290638923,0.9851474165916444,0.9851474165916444,0.0,213.945053100586,217.0,60855.7890625,0.0,3171.055419921875,1.0,279.34234619140625,283.26348876953125,298.4339294433594,302.331298828125,293.1499938964844,293.1499938964844,279.04998779296875,31694.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456398248672485,1.0,0.0,0.0,3.714201211929321,3.714225053787232,9.20500724532758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4697265625,0.0,1572.9935302734375,1895.4371337890625,0.0,2894.45068359375,0.9163476824760436,1.0,0.0,3.0,1.0,0.0
18034920,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7546038627624512,0.327750951051712,0.2997472286224365,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8779314756393433,0.5238761901855469,0.5000232458114624,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9779067039489746,0.712797999382019,0.4994422495365143,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8230130076408386,0.427390307188034,0.4092973470687866,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6610208749771118,0.2184643149375915,1.0085163116455078,285.0292053222656,284.95001220703125,299.06011962890625,295.4501342773437,297.58642578125,297.07342529296875,285.0256042480469,1.0,0.6379762887954712,0.3523889482021332,0.3523889482021332,1.0,1.0,-3.262680768966675,0.838765025138855,2.4239158630371094,0.1036518290638923,0.9851474165916444,0.9851474165916444,0.0,213.945053100586,217.0,60855.7890625,0.0,3171.055419921875,1.0,279.34234619140625,283.26348876953125,298.4339294433594,302.331298828125,293.1499938964844,293.1499938964844,279.04998779296875,31694.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456398248672485,1.0,0.0,0.0,3.714201211929321,3.714225053787232,9.20500724532758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4697265625,0.0,1572.9935302734375,1895.4371337890625,0.0,2894.45068359375,0.9163476824760436,1.0,0.0,3.0,1.0,0.0
18034980,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7490916848182678,0.3248450458049774,0.2976155877113342,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8715163469314575,0.520099401473999,0.4970034062862396,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9725950360298156,0.7107420563697815,0.4985069036483764,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8176684379577637,0.4246422350406647,0.4071944952011108,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6558763980865479,0.216441661119461,1.0012056827545166,284.8817138671875,284.95001220703125,299.02215576171875,295.4267272949219,297.5668334960937,297.0603332519531,284.8834228515625,1.0,0.6376674175262451,0.3527304828166961,0.3527304828166961,1.0,1.0,-3.244054317474365,0.8338800668716431,2.410174369812012,0.1031066626310348,0.8610374927520752,0.8610374927520752,0.0,217.7498474121093,220.0,61259.79296875,0.0,3151.46826171875,1.0,279.0570983886719,283.10992431640625,298.45379638671875,302.4657287597656,293.1499938964844,293.1499938964844,279.3500061035156,38883.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551838994026184,1.0,0.0,0.0,3.6103835105896,3.610407829284668,8.697610951458046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.98828125,0.0,1510.8795166015625,1895.4371337890625,0.0,2983.845947265625,0.898476243019104,1.0,0.0,3.0,1.0,0.0
18035040,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7490916848182678,0.3248450458049774,0.2976155877113342,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8715163469314575,0.520099401473999,0.4970034062862396,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9725950360298156,0.7107420563697815,0.4985069036483764,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8176684379577637,0.4246422350406647,0.4071944952011108,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6558763980865479,0.216441661119461,1.0012056827545166,284.8817138671875,284.95001220703125,299.02215576171875,295.4267272949219,297.5668334960937,297.0603332519531,284.8834228515625,1.0,0.6376674175262451,0.3527304828166961,0.3527304828166961,1.0,1.0,-3.244054317474365,0.8338800668716431,2.410174369812012,0.1031066626310348,0.8610374927520752,0.8610374927520752,0.0,217.7498474121093,220.0,61259.79296875,0.0,3151.46826171875,1.0,279.0570983886719,283.10992431640625,298.45379638671875,302.4657287597656,293.1499938964844,293.1499938964844,279.3500061035156,38883.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551838994026184,1.0,0.0,0.0,3.6103835105896,3.610407829284668,8.697610951458046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.98828125,0.0,1510.8795166015625,1895.4371337890625,0.0,2983.845947265625,0.898476243019104,1.0,0.0,3.0,1.0,0.0
18035100,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7464495897293091,0.3237674832344055,0.2965036928653717,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8684327602386475,0.5185756087303162,0.4954147636890411,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9699840545654296,0.7103438377380371,0.4980108141899109,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8150330185890198,0.4235471487045288,0.4060512483119964,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6533461809158325,0.2155383229255676,0.9970955848693848,284.99658203125,284.95001220703125,299.00341796875,295.4150085449219,297.55987548828125,297.0575256347656,284.99774169921875,1.0,0.6373723149299622,0.3529012501239776,0.3529012501239776,1.0,1.0,-3.233887195587158,0.8311693668365479,2.4027178287506104,0.1026068776845932,0.9344279766082764,0.9344279766082764,0.0,219.52420043945312,220.0,60264.19140625,0.0,3139.181640625,1.0,279.3005676269531,283.24267578125,298.3868713378906,302.2256164550781,293.1499938964844,293.1499938964844,279.3500061035156,34541.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84935063123703,1.0,0.0,0.0,3.648229360580444,3.6482532024383545,8.880912218955928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.6533203125,0.0,1520.291259765625,1895.4371337890625,0.0,2929.188720703125,0.9054273962974548,1.0,0.0,3.0,1.0,0.0
18035160,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7445136904716492,0.3228407800197601,0.2957181334495544,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8660999536514282,0.5172152519226074,0.4941810667514801,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9681553840637208,0.71013343334198,0.4979093968868255,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8130335807800293,0.4225992262363434,0.4052010178565979,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6513878703117371,0.2147313952445984,0.993691861629486,284.98077392578125,284.95001220703125,298.9848327636719,295.4033203125,297.5544128417969,297.0565490722656,284.9790954589844,1.0,0.6371711492538452,0.3530966639518738,0.3530966639518738,1.0,1.0,-3.226219654083252,0.8293114900588989,2.3969080448150635,0.1024440079927444,0.9373618960380554,0.9373618960380554,0.0,220.8889312744141,223.0,60204.00390625,0.0,3130.09375,1.0,279.34283447265625,283.2320861816406,298.3819274902344,302.25445556640625,293.1499938964844,293.1499938964844,279.04998779296875,34043.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847322404384613,1.0,0.0,0.0,3.70114803314209,3.701172113418579,9.140420615949552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.5478515625,0.0,1575.974365234375,1895.4371337890625,0.0,2910.1982421875,0.9151236414909364,1.0,0.0,3.0,1.0,0.0
18035220,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7397161722183228,0.3201053440570831,0.2936218976974487,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8604680299758911,0.5135648846626282,0.4911417067050934,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9631591439247132,0.7082355618476868,0.4969663918018341,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8080222010612488,0.4199255108833313,0.4030419290065765,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6467927098274231,0.2126869112253189,0.9858576059341432,284.89093017578125,284.95001220703125,298.9482727050781,295.3799743652344,297.5375366210937,297.04656982421875,284.8923034667969,1.0,0.6365966200828552,0.353487491607666,0.353487491607666,1.0,1.0,-3.206902265548706,0.8243256211280823,2.382576465606689,0.1018902063369751,0.8402020931243896,0.8402020931243896,0.0,224.26712036132807,226.0,60251.453125,0.0,3106.98974609375,1.0,279.0576171875,283.1336669921875,298.3929138183594,302.340087890625,293.1499938964844,293.1499938964844,279.3500061035156,39870.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536666631698608,1.0,0.0,0.0,3.5313146114349365,3.531338214874268,8.320819802065671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.41015625,0.0,1433.1092529296875,1895.4371337890625,0.0,2969.625,0.8822791576385498,1.0,0.0,3.0,1.0,0.0
18035280,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7397161722183228,0.3201053440570831,0.2936218976974487,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8604680299758911,0.5135648846626282,0.4911417067050934,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9631591439247132,0.7082355618476868,0.4969663918018341,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8080222010612488,0.4199255108833313,0.4030419290065765,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6467927098274231,0.2126869112253189,0.9858576059341432,284.89093017578125,284.95001220703125,298.9482727050781,295.3799743652344,297.5375366210937,297.04656982421875,284.8923034667969,1.0,0.6365966200828552,0.353487491607666,0.353487491607666,1.0,1.0,-3.206902265548706,0.8243256211280823,2.382576465606689,0.1018902063369751,0.8402020931243896,0.8402020931243896,0.0,224.26712036132807,226.0,60251.453125,0.0,3106.98974609375,1.0,279.0576171875,283.1336669921875,298.3929138183594,302.340087890625,293.1499938964844,293.1499938964844,279.3500061035156,39870.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536666631698608,1.0,0.0,0.0,3.5313146114349365,3.531338214874268,8.320819802065671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.41015625,0.0,1433.1092529296875,1895.4371337890625,0.0,2969.625,0.8822791576385498,1.0,0.0,3.0,1.0,0.0
18035340,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7358084321022034,0.3182065486907959,0.2918665707111358,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8558093905448914,0.5107750296592712,0.488454669713974,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9591262936592102,0.7076400518417358,0.4964455962181091,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8037093281745911,0.4179593026638031,0.4011527299880981,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6428954005241394,0.2110051214694976,0.978480875492096,284.9833679199219,284.95001220703125,298.9125671386719,295.3566589355469,297.5270690917969,297.0447998046875,284.9823913574219,1.0,0.6360341310501099,0.3538783192634582,0.3538783192634582,1.0,1.0,-3.189786195755005,0.8200319409370422,2.3697543144226074,0.1013494879007339,0.91545569896698,0.91545569896698,0.0,227.05958557128903,229.0,59239.73828125,0.0,3085.59619140625,1.0,279.3414306640625,283.2496643066406,298.329345703125,302.1384582519531,293.1499938964844,293.1499938964844,279.04998779296875,34257.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445119857788086,1.0,0.0,0.0,3.6231980323791504,3.6232216358184814,8.759462275520491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0126953125,0.0,1490.6156005859375,1895.4371337890625,0.0,2883.8984375,0.8979835510253906,1.0,0.0,3.0,1.0,0.0
18035400,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7358084321022034,0.3182065486907959,0.2918665707111358,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8558093905448914,0.5107750296592712,0.488454669713974,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9591262936592102,0.7076400518417358,0.4964455962181091,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8037093281745911,0.4179593026638031,0.4011527299880981,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6428954005241394,0.2110051214694976,0.978480875492096,284.9833679199219,284.95001220703125,298.9125671386719,295.3566589355469,297.5270690917969,297.0447998046875,284.9823913574219,1.0,0.6360341310501099,0.3538783192634582,0.3538783192634582,1.0,1.0,-3.189786195755005,0.8200319409370422,2.3697543144226074,0.1013494879007339,0.91545569896698,0.91545569896698,0.0,227.05958557128903,229.0,59239.73828125,0.0,3085.59619140625,1.0,279.3414306640625,283.2496643066406,298.329345703125,302.1384582519531,293.1499938964844,293.1499938964844,279.04998779296875,34257.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445119857788086,1.0,0.0,0.0,3.6231980323791504,3.6232216358184814,8.759462275520491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0126953125,0.0,1490.6156005859375,1895.4371337890625,0.0,2883.8984375,0.8979835510253906,1.0,0.0,3.0,1.0,0.0
18035460,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7313504815101624,0.3155061602592468,0.2897888422012329,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8506125807762146,0.5071475505828857,0.4854230880737304,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9541457295417786,0.7056339383125305,0.4954163730144501,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7987865805625916,0.4153017103672027,0.3989975750446319,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6386595964431763,0.2089648693799972,0.9706227779388428,284.9008178710937,284.95001220703125,298.8778076171875,295.3334045410156,297.5118713378906,297.03631591796875,284.9010925292969,1.0,0.6354264616966248,0.3543518781661987,0.3543518781661987,1.0,1.0,-3.17037296295166,0.8152157068252563,2.3551573753356934,0.10097087174654,0.8286446928977966,0.8286446928977966,0.0,230.33645629882807,232.0,59288.42578125,0.0,3062.101806640625,1.0,279.0587158203125,283.1566772460937,298.3438720703125,302.2278747558594,293.1499938964844,293.1499938964844,279.3500061035156,39542.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504248857498169,1.0,0.0,0.0,3.457804679870605,3.457827568054199,7.978003395692213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.748046875,0.0,1354.779296875,1895.4371337890625,0.0,2939.250732421875,0.8657774925231934,1.0,0.0,3.0,1.0,0.0
18035520,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7313504815101624,0.3155061602592468,0.2897888422012329,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8506125807762146,0.5071475505828857,0.4854230880737304,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9541457295417786,0.7056339383125305,0.4954163730144501,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7987865805625916,0.4153017103672027,0.3989975750446319,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6386595964431763,0.2089648693799972,0.9706227779388428,284.9008178710937,284.95001220703125,298.8778076171875,295.3334045410156,297.5118713378906,297.03631591796875,284.9010925292969,1.0,0.6354264616966248,0.3543518781661987,0.3543518781661987,1.0,1.0,-3.17037296295166,0.8152157068252563,2.3551573753356934,0.10097087174654,0.8286446928977966,0.8286446928977966,0.0,230.33645629882807,232.0,59288.42578125,0.0,3062.101806640625,1.0,279.0587158203125,283.1566772460937,298.3438720703125,302.2278747558594,293.1499938964844,293.1499938964844,279.3500061035156,39542.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504248857498169,1.0,0.0,0.0,3.457804679870605,3.457827568054199,7.978003395692213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.748046875,0.0,1354.779296875,1895.4371337890625,0.0,2939.250732421875,0.8657774925231934,1.0,0.0,3.0,1.0,0.0
18035580,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7275792956352234,0.3135404884815216,0.2880056202411651,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8461894989013672,0.5042712092399597,0.4826910495758056,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.949996531009674,0.7047790884971619,0.4947524666786194,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7945621013641357,0.4132581651210785,0.3970673382282257,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6349548697471619,0.207233726978302,0.9631170034408568,284.9831848144531,284.95001220703125,298.8440856933594,295.3101806640625,297.5021057128906,297.0346374511719,284.9822082519531,1.0,0.6348345875740051,0.3548254370689392,0.3548254370689392,1.0,1.0,-3.152794599533081,0.810981810092926,2.3418128490448,0.1005951687693595,0.899526059627533,0.899526059627533,0.0,233.13389587402344,220.0,58324.28125,0.0,3040.09326171875,1.0,279.3408508300781,283.26373291015625,298.2826232910156,302.033203125,293.1499938964844,293.1499938964844,279.6499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412976264953613,1.0,0.0,0.0,3.5537657737731934,3.553788423538208,8.426958970630949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.3076171875,0.0,1415.3590087890625,1895.4371337890625,0.0,2853.84130859375,0.8823245763778687,1.0,0.0,3.0,1.0,0.0
18035640,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7275792956352234,0.3135404884815216,0.2880056202411651,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8461894989013672,0.5042712092399597,0.4826910495758056,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.949996531009674,0.7047790884971619,0.4947524666786194,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7945621013641357,0.4132581651210785,0.3970673382282257,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6349548697471619,0.207233726978302,0.9631170034408568,284.9831848144531,284.95001220703125,298.8440856933594,295.3101806640625,297.5021057128906,297.0346374511719,284.9822082519531,1.0,0.6348345875740051,0.3548254370689392,0.3548254370689392,1.0,1.0,-3.152794599533081,0.810981810092926,2.3418128490448,0.1005951687693595,0.899526059627533,0.899526059627533,0.0,233.13389587402344,220.0,58324.28125,0.0,3040.09326171875,1.0,279.3408508300781,283.26373291015625,298.2826232910156,302.033203125,293.1499938964844,293.1499938964844,279.6499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412976264953613,1.0,0.0,0.0,3.5537657737731934,3.553788423538208,8.426958970630949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.3076171875,0.0,1415.3590087890625,1895.4371337890625,0.0,2853.84130859375,0.8823245763778687,1.0,0.0,3.0,1.0,0.0
18035700,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7274856567382812,0.3126431703567505,0.2871042788028717,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8461583256721497,0.5029311776161194,0.4813255369663238,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9507126212120056,0.7044456005096436,0.4944212138652801,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7946340441703796,0.4123270809650421,0.3960941731929779,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6346811056137085,0.2064338028430938,0.9591897130012512,285.06939697265625,284.95001220703125,298.82763671875,295.298583984375,297.4979553222656,297.0346374511719,285.0700988769531,1.0,0.6327815055847168,0.3550622165203094,0.3550622165203094,1.0,1.0,-3.1437807083129883,0.808784008026123,2.334996700286865,0.1004349142313003,0.98183673620224,0.98183673620224,0.0,231.8506622314453,220.0,57508.61328125,0.0,3014.29052734375,1.0,279.5977478027344,283.37109375,298.25262451171875,301.88348388671875,293.1499938964844,293.1499938964844,279.6499938964844,31625.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357061743736267,1.0,0.0,0.0,3.6378543376922607,3.6378774642944336,8.830471074361412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7958984375,0.0,1487.0731201171875,1895.4371337890625,0.0,2801.62548828125,0.9006069898605347,1.0,0.0,3.0,1.0,0.0
18035760,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7284424901008606,0.3117440342903137,0.2862528562545776,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8473802804946899,0.5015881061553955,0.4800192713737488,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9530414938926696,0.7040584087371826,0.4941573143005371,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7959679365158081,0.4114022552967071,0.3951663076877594,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6353170275688171,0.2056573778390884,0.955308198928833,285.03515625,284.95001220703125,298.8114624023437,295.2870178222656,297.4940490722656,297.03485107421875,285.0313415527344,1.0,0.6301473379135132,0.3553325235843658,0.3553325235843658,1.0,1.0,-3.1350879669189453,0.8067747354507446,2.328313112258911,0.1003752201795578,0.9941831827163696,0.9941831827163696,0.0,229.08985900878903,208.0,57627.2890625,0.0,2981.3798828125,1.0,279.64227294921875,283.3397521972656,298.26708984375,301.959716796875,293.1499938964844,293.1499938964844,279.3500061035156,31595.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348877429962158,1.0,0.0,0.0,3.7302651405334473,3.730289220809937,9.284803468290191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.8173828125,0.0,1590.631591796875,1895.4371337890625,0.0,2793.9912109375,0.91999489068985,1.0,0.0,3.0,1.0,0.0
18035820,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7304766178131104,0.3087452948093414,0.2836416065692901,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.850271999835968,0.4975928962230682,0.4763811230659485,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.95805561542511,0.701177716255188,0.4923968613147735,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.799062192440033,0.4084398150444031,0.3924466371536255,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6368722319602966,0.2034994214773178,0.9453492164611816,284.8749084472656,284.95001220703125,298.78009033203125,295.263916015625,297.47857666015625,297.0249938964844,284.87677001953125,1.0,0.6231866478919983,0.3558731079101562,0.3558731079101562,1.0,1.0,-3.110227108001709,0.800355851650238,2.309871196746826,0.0996489450335502,0.8614474534988403,0.8614474534988403,0.0,222.1778259277344,196.0,57999.5390625,0.0,2893.379150390625,1.0,279.3567199707031,283.1766662597656,298.2917785644531,302.0957946777344,293.1499938964844,293.1499938964844,279.6499938964844,39104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447560667991638,1.0,0.0,0.0,3.626137971878052,3.62616229057312,8.773682793616899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.66796875,0.0,1529.8594970703125,1895.4371337890625,0.0,2886.181884765625,0.9019815921783448,1.0,0.0,3.0,1.0,0.0
18035880,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7304766178131104,0.3087452948093414,0.2836416065692901,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.850271999835968,0.4975928962230682,0.4763811230659485,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.95805561542511,0.701177716255188,0.4923968613147735,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.799062192440033,0.4084398150444031,0.3924466371536255,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6368722319602966,0.2034994214773178,0.9453492164611816,284.8749084472656,284.95001220703125,298.78009033203125,295.263916015625,297.47857666015625,297.0249938964844,284.87677001953125,1.0,0.6231866478919983,0.3558731079101562,0.3558731079101562,1.0,1.0,-3.110227108001709,0.800355851650238,2.309871196746826,0.0996489450335502,0.8614474534988403,0.8614474534988403,0.0,222.1778259277344,196.0,57999.5390625,0.0,2893.379150390625,1.0,279.3567199707031,283.1766662597656,298.2917785644531,302.0957946777344,293.1499938964844,293.1499938964844,279.6499938964844,39104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447560667991638,1.0,0.0,0.0,3.626137971878052,3.62616229057312,8.773682793616899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.66796875,0.0,1529.8594970703125,1895.4371337890625,0.0,2886.181884765625,0.9019815921783448,1.0,0.0,3.0,1.0,0.0
18035940,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7346771359443665,0.3066754043102264,0.2812095582485199,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8557520508766174,0.4945058822631836,0.4728700518608093,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9660125970840454,0.6997146606445312,0.4908294081687927,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8046589493751526,0.406205952167511,0.3897764086723327,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6401818990707397,0.2017004489898681,0.9350776076316832,284.9786071777344,284.95001220703125,298.75,295.2408447265625,297.4692687988281,297.0229187011719,284.9772644042969,1.0,0.6148965358734131,0.3564136922359466,0.3564136922359466,1.0,1.0,-3.085629940032959,0.7940065264701843,2.29162335395813,0.0986732766032219,0.9385610222816468,0.9385610222816468,0.0,212.74929809570312,184.0,56838.609375,0.0,2793.93115234375,1.0,279.6421203613281,283.30419921875,298.21636962890625,301.8771057128906,293.1499938964844,293.1499938964844,279.3500061035156,34212.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360183835029602,1.0,0.0,0.0,3.710459709167481,3.710484027862549,9.186471743305448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.2607421875,0.0,1587.8858642578125,1895.4371337890625,0.0,2804.538818359375,0.9174982905387878,1.0,0.0,3.0,1.0,0.0
18036000,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7346771359443665,0.3066754043102264,0.2812095582485199,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8557520508766174,0.4945058822631836,0.4728700518608093,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9660125970840454,0.6997146606445312,0.4908294081687927,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8046589493751526,0.406205952167511,0.3897764086723327,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6401818990707397,0.2017004489898681,0.9350776076316832,284.9786071777344,284.95001220703125,298.75,295.2408447265625,297.4692687988281,297.0229187011719,284.9772644042969,1.0,0.6148965358734131,0.3564136922359466,0.3564136922359466,1.0,1.0,-3.085629940032959,0.7940065264701843,2.29162335395813,0.0986732766032219,0.9385610222816468,0.9385610222816468,0.0,212.74929809570312,184.0,56838.609375,0.0,2793.93115234375,1.0,279.6421203613281,283.30419921875,298.21636962890625,301.8771057128906,293.1499938964844,293.1499938964844,279.3500061035156,34212.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360183835029602,1.0,0.0,0.0,3.710459709167481,3.710484027862549,9.186471743305448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.2607421875,0.0,1587.8858642578125,1895.4371337890625,0.0,2804.538818359375,0.9174982905387878,1.0,0.0,3.0,1.0,0.0
18036060,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7397574186325073,0.3039523363113403,0.2786075472831726,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.862425684928894,0.4907184541225433,0.4691592752933502,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9746859669685364,0.6969268918037415,0.4889071881771087,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8112041354179382,0.4033848941326141,0.3869425356388092,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6443663835525513,0.1996377110481262,0.9245690703392028,284.8849792480469,284.95001220703125,298.7216491699219,295.2149963378906,297.4574890136719,297.0167541503906,284.8867492675781,1.0,0.6058805584907532,0.3571074306964874,0.3571074306964874,1.0,1.0,-3.0596961975097656,0.7876039743423462,2.272092342376709,0.0981393009424209,0.8355860114097595,0.8355860114097595,0.0,202.5095977783203,172.0,56793.515625,0.0,2689.064208984375,1.0,279.3575439453125,283.2055053710937,298.2276306152344,301.9563293457031,293.1499938964844,293.1499938964844,279.6499938964844,40367.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424022197723389,1.0,0.0,0.0,3.5254030227661133,3.5254266262054443,8.292984148283722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.2451171875,0.0,1430.48193359375,1895.4371337890625,0.0,2864.1669921875,0.8814061880111694,1.0,0.0,3.0,1.0,0.0
