time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7397574186325073,0.3039523363113403,0.2786075472831726,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.862425684928894,0.4907184541225433,0.4691592752933502,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9746859669685364,0.6969268918037415,0.4889071881771087,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8112041354179382,0.4033848941326141,0.3869425356388092,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6443663835525513,0.1996377110481262,0.9245690703392028,284.8849792480469,284.95001220703125,298.7216491699219,295.2149963378906,297.4574890136719,297.0167541503906,284.8867492675781,1.0,0.6058805584907532,0.3571074306964874,0.3571074306964874,1.0,1.0,-3.0596961975097656,0.7876039743423462,2.272092342376709,0.0981393009424209,0.8355860114097595,0.8355860114097595,0.0,202.5095977783203,172.0,56793.515625,0.0,2689.064208984375,1.0,279.3575439453125,283.2055053710937,298.2276306152344,301.9563293457031,293.1499938964844,293.1499938964844,279.6499938964844,40367.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424022197723389,1.0,0.0,0.0,3.5254030227661133,3.5254266262054443,8.292984148283722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.2451171875,0.0,1430.48193359375,1895.4371337890625,0.0,2864.1669921875,0.8814061880111694,1.0,0.0,3.0,1.0,0.0
18036180,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7467566132545471,0.3020889163017273,0.2763484120368957,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8713686466217041,0.4878125190734863,0.4658003151416778,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9848560094833374,0.6954095959663391,0.48732790350914,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8193765878677368,0.4012735784053802,0.3843609094619751,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6501578688621521,0.19796884059906,0.9146059155464172,284.9812316894531,284.95001220703125,298.6952514648437,295.1837463378906,297.4510498046875,297.0169982910156,284.9795227050781,1.0,0.596462070941925,0.3578011989593506,0.3578011989593506,1.0,1.0,-3.0359556674957275,0.7818944454193115,2.254061222076416,0.0976569056510925,0.9111198782920836,0.9111198782920836,0.0,191.18446350097656,160.0,55684.328125,0.0,2584.391845703125,1.0,279.64178466796875,283.3242492675781,298.15301513671875,301.7408752441406,293.1499938964844,293.1499938964844,279.3500061035156,34300.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324841260910034,1.0,0.0,0.0,3.61523175239563,3.615255117416382,8.720985533727799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.759765625,0.0,1482.2364501953125,1895.4371337890625,0.0,2771.58251953125,0.8960399627685547,1.0,0.0,3.0,1.0,0.0
18036240,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7467566132545471,0.3020889163017273,0.2763484120368957,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8713686466217041,0.4878125190734863,0.4658003151416778,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9848560094833374,0.6954095959663391,0.48732790350914,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8193765878677368,0.4012735784053802,0.3843609094619751,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6501578688621521,0.19796884059906,0.9146059155464172,284.9812316894531,284.95001220703125,298.6952514648437,295.1837463378906,297.4510498046875,297.0169982910156,284.9795227050781,1.0,0.596462070941925,0.3578011989593506,0.3578011989593506,1.0,1.0,-3.0359556674957275,0.7818944454193115,2.254061222076416,0.0976569056510925,0.9111198782920836,0.9111198782920836,0.0,191.18446350097656,160.0,55684.328125,0.0,2584.391845703125,1.0,279.64178466796875,283.3242492675781,298.15301513671875,301.7408752441406,293.1499938964844,293.1499938964844,279.3500061035156,34300.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324841260910034,1.0,0.0,0.0,3.61523175239563,3.615255117416382,8.720985533727799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.759765625,0.0,1482.2364501953125,1895.4371337890625,0.0,2771.58251953125,0.8960399627685547,1.0,0.0,3.0,1.0,0.0
18036300,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7506649494171143,0.3008228242397308,0.2752219438552856,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8763388395309448,0.4860109388828277,0.4641279578208923,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9899362921714784,0.694007158279419,0.486489474773407,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8237687349319458,0.3999326229095459,0.3830817341804504,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6534560918807983,0.197013184428215,0.9097892045974731,284.8571472167969,284.95001220703125,298.6827392578125,295.166259765625,297.4466552734375,297.01531982421875,284.8558959960937,1.0,0.5916844010353088,0.3581480681896209,0.3581480681896209,1.0,1.0,-3.0242605209350586,0.7790775895118713,2.245182991027832,0.0975375473499298,0.818345308303833,0.818345308303833,0.0,185.4745178222656,160.0,56119.02734375,0.0,2532.70166015625,1.0,279.3995056152344,283.191650390625,298.1911315917969,301.9185485839844,293.1499938964844,293.1499938964844,279.3500061035156,39759.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380089998245239,1.0,0.0,0.0,3.538388729095459,3.53841233253479,8.354190867976286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.65234375,0.0,1439.775634765625,1895.4371337890625,0.0,2823.119140625,0.8804170489311218,1.0,0.0,3.0,1.0,0.0
18036360,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7542614936828613,0.2994819581508636,0.2738190293312073,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8810104727745056,0.4841198027133941,0.4621442556381225,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.994415044784546,0.6924667358398438,0.4852607846260071,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8278482556343079,0.3985037207603454,0.3815381228923797,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6565309166908264,0.1959944367408752,0.9043311476707458,284.89697265625,284.95001220703125,298.6706848144531,295.1475524902344,297.4419250488281,297.01300048828125,284.898193359375,1.0,0.5867363214492798,0.3585409820079803,0.3585409820079803,1.0,1.0,-3.0102968215942383,0.7756392359733582,2.234657526016236,0.0972810611128807,0.8203722238540649,0.8203722238540649,0.0,180.00901794433594,148.0,55566.41796875,0.0,2478.4189453125,1.0,279.358642578125,283.2347412109375,298.1592712402344,301.8123474121094,293.1499938964844,293.1499938964844,279.6499938964844,40179.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387908339500427,1.0,0.0,0.0,3.4252755641937256,3.42529821395874,7.828604111637105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1357421875,0.0,1326.5733642578125,1895.4371337890625,0.0,2830.420166015625,0.8593032956123352,1.0,0.0,3.0,1.0,0.0
18036420,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7627038359642029,0.2975885272026062,0.2716061472892761,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8915759921073914,0.4811580777168274,0.4588122367858886,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6911121010780334,0.4761426448822021,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8370078802108765,0.3963283598423004,0.3789664208889007,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6636061668395996,0.1943204849958419,0.8946208953857422,284.9757385253906,284.95001220703125,298.6477966308594,295.10675048828125,297.43670654296875,297.0137939453125,284.9743347167969,1.0,0.5764983296394348,0.3593267798423767,0.3593267798423767,1.0,1.0,-2.980635643005371,0.7681654095649719,2.212470293045044,0.0969054102897644,0.8862446546554565,0.8862446546554565,0.0,169.10971069335938,136.0,54424.83203125,0.0,2366.1025390625,1.0,279.6405639648437,283.3378601074219,298.07696533203125,301.5912780761719,293.1499938964844,293.1499938964844,279.95001220703125,34457.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290822505950928,1.0,0.0,0.0,3.5187742710113525,3.518796682357788,8.261827133537736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.31591796875,0.0,1380.88671875,1895.4371337890625,0.0,2739.90380859375,0.8745301365852356,1.0,0.0,3.0,1.0,0.0
18036480,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7627038359642029,0.2975885272026062,0.2716061472892761,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8915759921073914,0.4811580777168274,0.4588122367858886,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6911121010780334,0.4761426448822021,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8370078802108765,0.3963283598423004,0.3789664208889007,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6636061668395996,0.1943204849958419,0.8946208953857422,284.9757385253906,284.95001220703125,298.6477966308594,295.10675048828125,297.43670654296875,297.0137939453125,284.9743347167969,1.0,0.5764983296394348,0.3593267798423767,0.3593267798423767,1.0,1.0,-2.980635643005371,0.7681654095649719,2.212470293045044,0.0969054102897644,0.8862446546554565,0.8862446546554565,0.0,169.10971069335938,136.0,54424.83203125,0.0,2366.1025390625,1.0,279.6405639648437,283.3378601074219,298.07696533203125,301.5912780761719,293.1499938964844,293.1499938964844,279.95001220703125,34457.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290822505950928,1.0,0.0,0.0,3.5187742710113525,3.518796682357788,8.261827133537736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.31591796875,0.0,1380.88671875,1895.4371337890625,0.0,2739.90380859375,0.8745301365852356,1.0,0.0,3.0,1.0,0.0
18036540,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7691998481750488,0.2957602441310882,0.2697240710258484,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8995567560195923,0.4782963395118713,0.4558621942996979,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6935994625091553,0.4609664678573608,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8440243601799011,0.3942224085330963,0.3767280280590057,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.668904185295105,0.1927081793546676,0.8861269354820251,285.01397705078125,284.95001220703125,298.6264343261719,295.0617370605469,297.43511962890625,297.0199584960937,285.0091857910156,1.0,0.5647866129875183,0.3601126074790954,0.3601126074790954,1.0,1.0,-2.931072235107422,0.7540637254714966,2.177008390426636,0.0962816253304481,0.962492287158966,0.962492287158966,0.0,160.3377685546875,124.0,53180.203125,0.0,2243.43115234375,1.0,279.9412536621094,283.40399169921875,298.0361328125,301.4673767089844,293.1499938964844,293.1499938964844,279.6499938964844,32110.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213751316070557,1.0,0.0,0.0,3.678694725036621,3.678718328475952,9.029855618791772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.787109375,0.0,1536.0,1895.4371337890625,0.0,2668.31396484375,0.9086513519287108,1.0,0.0,3.0,1.0,0.0
18036600,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7691998481750488,0.2957602441310882,0.2697240710258484,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8995567560195923,0.4782963395118713,0.4558621942996979,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6935994625091553,0.4609664678573608,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8440243601799011,0.3942224085330963,0.3767280280590057,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.668904185295105,0.1927081793546676,0.8861269354820251,285.01397705078125,284.95001220703125,298.6264343261719,295.0617370605469,297.43511962890625,297.0199584960937,285.0091857910156,1.0,0.5647866129875183,0.3601126074790954,0.3601126074790954,1.0,1.0,-2.931072235107422,0.7540637254714966,2.177008390426636,0.0962816253304481,0.962492287158966,0.962492287158966,0.0,160.3377685546875,124.0,53180.203125,0.0,2243.43115234375,1.0,279.9412536621094,283.40399169921875,298.0361328125,301.4673767089844,293.1499938964844,293.1499938964844,279.6499938964844,32110.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213751316070557,1.0,0.0,0.0,3.678694725036621,3.678718328475952,9.029855618791772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.787109375,0.0,1536.0,1895.4371337890625,0.0,2668.31396484375,0.9086513519287108,1.0,0.0,3.0,1.0,0.0
18036660,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7791807651519775,0.2928508520126343,0.2669945657253265,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9123975038528442,0.4742771983146667,0.4519835114479065,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6969062089920044,0.4392367601394653,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.854978621006012,0.39108407497406,0.3736496567726135,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6774560809135437,0.1905556172132492,0.8753543496131897,284.8681640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4352111816406,297.02703857421875,284.86981201171875,1.0,0.5528135299682617,0.3611992299556732,0.3611992299556732,1.0,1.0,-2.890268564224243,0.7437176704406738,2.1465508937835693,0.0936532914638519,0.8269051313400269,0.8269051313400269,0.0,149.12355041503906,112.0,52849.28515625,0.0,2110.203125,1.0,279.6581726074219,283.2641906738281,298.0320129394531,301.52716064453125,293.1499938964844,293.1499938964844,279.95001220703125,40626.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298082947731018,1.0,0.0,0.0,3.5004024505615234,3.5004258155822754,8.175781545105565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.63330078125,0.0,1406.2149658203125,1895.4371337890625,0.0,2746.6611328125,0.8757669925689697,1.0,0.0,3.0,1.0,0.0
18036720,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7791807651519775,0.2928508520126343,0.2669945657253265,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9123975038528442,0.4742771983146667,0.4519835114479065,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6969062089920044,0.4392367601394653,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.854978621006012,0.39108407497406,0.3736496567726135,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6774560809135437,0.1905556172132492,0.8753543496131897,284.8681640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4352111816406,297.02703857421875,284.86981201171875,1.0,0.5528135299682617,0.3611992299556732,0.3611992299556732,1.0,1.0,-2.890268564224243,0.7437176704406738,2.1465508937835693,0.0936532914638519,0.8269051313400269,0.8269051313400269,0.0,149.12355041503906,112.0,52849.28515625,0.0,2110.203125,1.0,279.6581726074219,283.2641906738281,298.0320129394531,301.52716064453125,293.1499938964844,293.1499938964844,279.95001220703125,40626.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298082947731018,1.0,0.0,0.0,3.5004024505615234,3.5004258155822754,8.175781545105565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.63330078125,0.0,1406.2149658203125,1895.4371337890625,0.0,2746.6611328125,0.8757669925689697,1.0,0.0,3.0,1.0,0.0
18036780,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7900419235229492,0.2908259928226471,0.2646283805370331,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9271188974380492,0.4711687266826629,0.4484690427780151,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.7027879357337952,0.4180773496627807,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8668299317359924,0.3886416554450989,0.3708011507987976,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.686555802822113,0.1887523382902145,0.8650433421134949,284.9590759277344,284.95001220703125,298.58770751953125,294.96051025390625,297.448974609375,297.05242919921875,284.9576416015625,1.0,0.5398914217948914,0.362285852432251,0.362285852432251,1.0,1.0,-2.841949462890625,0.7307783961296082,2.111171245574951,0.0913399010896682,0.8860723376274109,0.8860723376274109,0.0,138.4090576171875,115.0,51238.8828125,0.0,1977.9852294921875,1.0,279.9410400390625,283.3819580078125,297.9227294921875,301.2487487792969,293.1499938964844,293.1499938964844,280.25,35190.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182527422904968,1.0,0.0,0.0,3.559137344360352,3.5591602325439453,8.452453243990021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.419921875,0.0,1428.506103515625,1895.4371337890625,0.0,2639.3896484375,0.8841472268104553,1.0,0.0,3.0,1.0,0.0
18036840,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7900419235229492,0.2908259928226471,0.2646283805370331,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9271188974380492,0.4711687266826629,0.4484690427780151,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.7027879357337952,0.4180773496627807,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8668299317359924,0.3886416554450989,0.3708011507987976,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.686555802822113,0.1887523382902145,0.8650433421134949,284.9590759277344,284.95001220703125,298.58770751953125,294.96051025390625,297.448974609375,297.05242919921875,284.9576416015625,1.0,0.5398914217948914,0.362285852432251,0.362285852432251,1.0,1.0,-2.841949462890625,0.7307783961296082,2.111171245574951,0.0913399010896682,0.8860723376274109,0.8860723376274109,0.0,138.4090576171875,115.0,51238.8828125,0.0,1977.9852294921875,1.0,279.9410400390625,283.3819580078125,297.9227294921875,301.2487487792969,293.1499938964844,293.1499938964844,280.25,35190.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182527422904968,1.0,0.0,0.0,3.559137344360352,3.5591602325439453,8.452453243990021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.419921875,0.0,1428.506103515625,1895.4371337890625,0.0,2639.3896484375,0.8841472268104553,1.0,0.0,3.0,1.0,0.0
18036900,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7939816117286682,0.2899625599384308,0.2636648118495941,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9324716925621032,0.4697951376438141,0.4469666481018066,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.7061731219291687,0.4105612337589264,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8711678385734558,0.3875753581523895,0.3695994317531585,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6897820234298706,0.1879785805940628,0.8607407212257385,285.0536193847656,284.95001220703125,298.5787658691406,294.9331359863281,297.45947265625,297.0696105957031,285.0557861328125,1.0,0.5354123711585999,0.362829178571701,0.362829178571701,1.0,1.0,-2.8233206272125244,0.7261114120483398,2.097209453582764,0.0903184339404106,0.966411828994751,0.966411828994751,0.0,134.6403350830078,115.0,50202.5625,0.0,1929.8482666015625,1.0,280.1976318359375,283.4997253417969,297.8705139160156,301.0604553222656,293.1499938964844,293.1499938964844,280.25,32377.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106609582901001,1.0,0.0,0.0,3.626694202423096,3.626717329025269,8.776374897934147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.29150390625,0.0,1480.4615478515625,1895.4371337890625,0.0,2569.281494140625,0.8988922238349915,1.0,0.0,3.0,1.0,0.0
18036960,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7968319654464722,0.2891202867031097,0.2628619074821472,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9362935423851012,0.468463271856308,0.4456587135791778,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.7092016339302063,0.4050600528717041,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8743160963058472,0.3865506947040558,0.3685698807239532,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6920544505119324,0.1872588098049163,0.8570829033851624,285.027099609375,284.95001220703125,298.5700378417969,294.905029296875,297.46923828125,297.0853576660156,285.023193359375,1.0,0.5318412780761719,0.3635235428810119,0.3635235428810119,1.0,1.0,-2.808532476425171,0.7230558395385742,2.0854766368865967,0.0900459066033363,0.9802762866020204,0.9802762866020204,0.0,131.87107849121094,118.0,50168.74609375,0.0,1893.1044921875,1.0,280.2420959472656,283.4730224609375,297.8701477050781,301.10650634765625,293.1499938964844,293.1499938964844,279.95001220703125,31989.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083746433258057,1.0,0.0,0.0,3.716398477554321,3.716422319412232,9.21590185498644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.67578125,0.0,1577.7457275390625,1895.4371337890625,0.0,2548.233642578125,0.917157769203186,1.0,0.0,3.0,1.0,0.0
18037020,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7977733016014099,0.2862923145294189,0.2605376541614532,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9379649758338928,0.4645569622516632,0.4422432482242584,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.7121737599372864,0.4000994861125946,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8757893443107605,0.3834733366966247,0.3658728897571563,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6926196813583374,0.185257151722908,0.8485293388366699,284.8700866699219,284.95001220703125,298.55328369140625,294.8468322753906,297.4696960449219,297.0907592773437,284.87310791015625,1.0,0.5266561508178711,0.3649122416973114,0.3649122416973114,1.0,1.0,-2.782148599624634,0.7179895043373108,2.0641589164733887,0.0899198949337005,0.8452708125114441,0.8452708125114441,0.0,128.90289306640625,121.0,50354.6953125,0.0,1837.771484375,1.0,279.9571228027344,283.3171081542969,297.8742370605469,301.20391845703125,293.1499938964844,293.1499938964844,280.25,40047.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185026049613953,1.0,0.0,0.0,3.5776262283325195,3.577650308609009,8.540498583897715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.5947265625,0.0,1483.810791015625,1895.4371337890625,0.0,2641.70263671875,0.8920581340789795,1.0,0.0,3.0,1.0,0.0
18037080,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7977733016014099,0.2862923145294189,0.2605376541614532,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9379649758338928,0.4645569622516632,0.4422432482242584,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.7121737599372864,0.4000994861125946,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8757893443107605,0.3834733366966247,0.3658728897571563,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6926196813583374,0.185257151722908,0.8485293388366699,284.8700866699219,284.95001220703125,298.55328369140625,294.8468322753906,297.4696960449219,297.0907592773437,284.87310791015625,1.0,0.5266561508178711,0.3649122416973114,0.3649122416973114,1.0,1.0,-2.782148599624634,0.7179895043373108,2.0641589164733887,0.0899198949337005,0.8452708125114441,0.8452708125114441,0.0,128.90289306640625,121.0,50354.6953125,0.0,1837.771484375,1.0,279.9571228027344,283.3171081542969,297.8742370605469,301.20391845703125,293.1499938964844,293.1499938964844,280.25,40047.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185026049613953,1.0,0.0,0.0,3.5776262283325195,3.577650308609009,8.540498583897715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.5947265625,0.0,1483.810791015625,1895.4371337890625,0.0,2641.70263671875,0.8920581340789795,1.0,0.0,3.0,1.0,0.0
18037140,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7962239980697632,0.2842614352703094,0.2584790885448456,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.936174750328064,0.4614506363868713,0.439059317111969,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.7144086956977844,0.3991930186748504,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8744404911994934,0.3810751736164093,0.3633843660354614,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6907205581665039,0.1835040301084518,0.8401068449020386,284.9872741699219,284.95001220703125,298.5373229980469,294.7862548828125,297.471923828125,297.097900390625,284.9858093261719,1.0,0.5233867168426514,0.3663009703159332,0.3663009703159332,1.0,1.0,-2.761637210845948,0.7147781252861023,2.0468590259552,0.0907974913716316,0.9332574605941772,0.9332574605941772,0.0,127.78067016601562,124.0,49307.76953125,0.0,1800.982421875,1.0,280.2417907714844,283.4507751464844,297.7593994140625,300.9547119140625,293.1499938964844,293.1499938964844,279.95001220703125,33929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089962601661682,1.0,0.0,0.0,3.6735470294952393,3.673570871353149,9.004601224660291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.15625,0.0,1543.930419921875,1895.4371337890625,0.0,2553.95263671875,0.909025251865387,1.0,0.0,3.0,1.0,0.0
18037200,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7962239980697632,0.2842614352703094,0.2584790885448456,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.936174750328064,0.4614506363868713,0.439059317111969,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.7144086956977844,0.3991930186748504,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8744404911994934,0.3810751736164093,0.3633843660354614,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6907205581665039,0.1835040301084518,0.8401068449020386,284.9872741699219,284.95001220703125,298.5373229980469,294.7862548828125,297.471923828125,297.097900390625,284.9858093261719,1.0,0.5233867168426514,0.3663009703159332,0.3663009703159332,1.0,1.0,-2.761637210845948,0.7147781252861023,2.0468590259552,0.0907974913716316,0.9332574605941772,0.9332574605941772,0.0,127.78067016601562,124.0,49307.76953125,0.0,1800.982421875,1.0,280.2417907714844,283.4507751464844,297.7593994140625,300.9547119140625,293.1499938964844,293.1499938964844,279.95001220703125,33929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089962601661682,1.0,0.0,0.0,3.6735470294952393,3.673570871353149,9.004601224660291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.15625,0.0,1543.930419921875,1895.4371337890625,0.0,2553.95263671875,0.909025251865387,1.0,0.0,3.0,1.0,0.0
18037260,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7921906113624573,0.2814936339855194,0.2562363445758819,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9311676025390624,0.4575508534908294,0.4356698393821716,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7143427133560181,0.4016275703907013,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8705234527587891,0.3780397176742553,0.3607621490955353,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6866778135299683,0.1813962161540985,0.831421971321106,284.8833923339844,284.95001220703125,298.52197265625,294.7236633300781,297.46112060546875,297.0877380371094,284.8863830566406,1.0,0.5214340090751648,0.367394745349884,0.367394745349884,1.0,1.0,-2.7442073822021484,0.711741030216217,2.032466173171997,0.0924505069851875,0.825656533241272,0.825656533241272,0.0,128.14520263671875,127.0,49336.71484375,0.0,1776.260009765625,1.0,279.957763671875,283.3443908691406,297.7445373535156,301.0104064941406,293.1499938964844,293.1499938964844,280.25,40789.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174259662628174,1.0,0.0,0.0,3.4784884452819824,3.4785118103027344,8.073734534264077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.81396484375,0.0,1384.7447509765625,1895.4371337890625,0.0,2631.739501953125,0.8714701533317566,1.0,0.0,3.0,1.0,0.0
18037320,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7921906113624573,0.2814936339855194,0.2562363445758819,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9311676025390624,0.4575508534908294,0.4356698393821716,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7143427133560181,0.4016275703907013,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8705234527587891,0.3780397176742553,0.3607621490955353,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6866778135299683,0.1813962161540985,0.831421971321106,284.8833923339844,284.95001220703125,298.52197265625,294.7236633300781,297.46112060546875,297.0877380371094,284.8863830566406,1.0,0.5214340090751648,0.367394745349884,0.367394745349884,1.0,1.0,-2.7442073822021484,0.711741030216217,2.032466173171997,0.0924505069851875,0.825656533241272,0.825656533241272,0.0,128.14520263671875,127.0,49336.71484375,0.0,1776.260009765625,1.0,279.957763671875,283.3443908691406,297.7445373535156,301.0104064941406,293.1499938964844,293.1499938964844,280.25,40789.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174259662628174,1.0,0.0,0.0,3.4784884452819824,3.4785118103027344,8.073734534264077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.81396484375,0.0,1384.7447509765625,1895.4371337890625,0.0,2631.739501953125,0.8714701533317566,1.0,0.0,3.0,1.0,0.0
18037380,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7875073552131653,0.2794668078422546,0.254298061132431,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.925089716911316,0.4544158279895782,0.4325798153877258,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.7141979932785034,0.4055389165878296,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8657916188240051,0.3756397068500519,0.3583905398845672,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6818362474441528,0.1795476526021957,0.8230013847351074,284.99090576171875,284.95001220703125,298.5071105957031,294.6594543457031,297.4554443359375,297.0841369628906,284.9894714355469,1.0,0.5203554034233093,0.3684885203838348,0.3684885203838348,1.0,1.0,-2.729891538619995,0.709672749042511,2.020218849182129,0.0945442020893096,0.9119879007339478,0.9119879007339478,0.0,129.2240447998047,130.0,48404.18359375,0.0,1759.78173828125,1.0,280.2410583496094,283.4665832519531,297.6296081542969,300.766845703125,293.1499938964844,293.1499938964844,279.95001220703125,33847.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072934746742249,1.0,0.0,0.0,3.58758544921875,3.587608337402344,8.588113473706471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8974609375,0.0,1448.9989013671875,1895.4371337890625,0.0,2538.291259765625,0.8896649479866028,1.0,0.0,3.0,1.0,0.0
18037440,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7875073552131653,0.2794668078422546,0.254298061132431,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.925089716911316,0.4544158279895782,0.4325798153877258,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.7141979932785034,0.4055389165878296,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8657916188240051,0.3756397068500519,0.3583905398845672,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6818362474441528,0.1795476526021957,0.8230013847351074,284.99090576171875,284.95001220703125,298.5071105957031,294.6594543457031,297.4554443359375,297.0841369628906,284.9894714355469,1.0,0.5203554034233093,0.3684885203838348,0.3684885203838348,1.0,1.0,-2.729891538619995,0.709672749042511,2.020218849182129,0.0945442020893096,0.9119879007339478,0.9119879007339478,0.0,129.2240447998047,130.0,48404.18359375,0.0,1759.78173828125,1.0,280.2410583496094,283.4665832519531,297.6296081542969,300.766845703125,293.1499938964844,293.1499938964844,279.95001220703125,33847.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072934746742249,1.0,0.0,0.0,3.58758544921875,3.587608337402344,8.588113473706471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8974609375,0.0,1448.9989013671875,1895.4371337890625,0.0,2538.291259765625,0.8896649479866028,1.0,0.0,3.0,1.0,0.0
18037500,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7848015427589417,0.2781208455562591,0.2533260583877563,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9215779900550842,0.4525012075901031,0.4310413002967834,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.7133502960205078,0.4080689549446106,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8630616068840027,0.3741534948348999,0.3572162091732025,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6791220903396606,0.1784874945878982,0.8188918828964233,284.8592529296875,284.95001220703125,298.4997863769531,294.6268615722656,297.4482727050781,297.0765075683594,284.8554077148437,1.0,0.5200783014297485,0.3690354228019714,0.3690354228019714,1.0,1.0,-2.723567247390747,0.7089211344718933,2.014646053314209,0.0954368934035301,0.8173573613166809,0.8173573613166809,0.0,130.01768493652344,130.0,48941.48828125,0.0,1754.0155029296875,1.0,279.9998474121094,283.3229064941406,297.6595458984375,300.9356994628906,293.1499938964844,293.1499938964844,279.95001220703125,39175.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139092326164246,1.0,0.0,0.0,3.525104522705078,3.52512788772583,8.291580684272049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.77880859375,0.0,1421.5516357421875,1895.4371337890625,0.0,2599.23876953125,0.8768689632415771,1.0,0.0,3.0,1.0,0.0
18037560,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.781277596950531,0.2766611576080322,0.2520685791969299,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.917129933834076,0.4504458308219909,0.4291721880435943,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.7120645046234131,0.4114254713058471,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8595714569091797,0.3725408613681793,0.3557635843753814,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6757351756095886,0.1773286759853363,0.8140600919723511,284.8939514160156,284.95001220703125,298.4925537109375,294.593994140625,297.4390563964844,297.0660095214844,284.896484375,1.0,0.5198650360107422,0.369542121887207,0.369542121887207,1.0,1.0,-2.716291666030884,0.7077769041061401,2.008514881134033,0.095716506242752,0.8144541382789612,0.8144541382789612,0.0,131.09719848632812,133.0,48436.4921875,0.0,1748.180908203125,1.0,279.95880126953125,283.36602783203125,297.61480712890625,300.82342529296875,293.1499938964844,293.1499938964844,280.25,40491.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157375454902649,1.0,0.0,0.0,3.395373106002808,3.395395517349243,7.692514145674068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.36376953125,0.0,1299.168701171875,1895.4371337890625,0.0,2616.126953125,0.8530552387237549,1.0,0.0,3.0,1.0,0.0
18037620,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7751259207725525,0.2745347917079925,0.2500982582569122,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.909299373626709,0.4471748173236847,0.4260171949863434,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.7100258469581604,0.4178084135055542,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8533411622047424,0.3700130879878998,0.3533321619033813,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6695189476013184,0.1753451824188232,0.8052740693092346,284.9905090332031,284.95001220703125,298.4781799316406,294.5276794433594,297.42822265625,297.0552062988281,284.989013671875,1.0,0.5197564363479614,0.3705555200576782,0.3705555200576782,1.0,1.0,-2.704317569732666,0.7063741683959961,1.99794340133667,0.0957069471478462,0.896079957485199,0.896079957485199,0.0,133.2073516845703,136.0,47580.3984375,0.0,1740.1661376953125,1.0,280.2403869628906,283.4769592285156,297.4986572265625,300.5840148925781,293.1499938964844,293.1499938964844,280.54998779296875,33678.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058453798294067,1.0,0.0,0.0,3.514475107192993,3.5144975185394287,8.241651698881469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.017578125,0.0,1370.82958984375,1895.4371337890625,0.0,2524.9873046875,0.8731175065040588,1.0,0.0,3.0,1.0,0.0
18037680,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7751259207725525,0.2745347917079925,0.2500982582569122,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.909299373626709,0.4471748173236847,0.4260171949863434,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.7100258469581604,0.4178084135055542,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8533411622047424,0.3700130879878998,0.3533321619033813,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6695189476013184,0.1753451824188232,0.8052740693092346,284.9905090332031,284.95001220703125,298.4781799316406,294.5276794433594,297.42822265625,297.0552062988281,284.989013671875,1.0,0.5197564363479614,0.3705555200576782,0.3705555200576782,1.0,1.0,-2.704317569732666,0.7063741683959961,1.99794340133667,0.0957069471478462,0.896079957485199,0.896079957485199,0.0,133.2073516845703,136.0,47580.3984375,0.0,1740.1661376953125,1.0,280.2403869628906,283.4769592285156,297.4986572265625,300.5840148925781,293.1499938964844,293.1499938964844,280.54998779296875,33678.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058453798294067,1.0,0.0,0.0,3.514475107192993,3.5144975185394287,8.241651698881469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.017578125,0.0,1370.82958984375,1895.4371337890625,0.0,2524.9873046875,0.8731175065040588,1.0,0.0,3.0,1.0,0.0
18037740,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7694340944290161,0.2725769281387329,0.2484225481748581,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9023022055625916,0.4441134929656982,0.4232160151004791,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.7077298164367676,0.4241763353347778,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.847539484500885,0.3676737248897552,0.3512074947357178,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6637194156646729,0.1734965145587921,0.7973753213882446,285.0613708496094,284.95001220703125,298.4638366699219,294.4608764648437,297.4184265136719,297.0457458496094,285.0576477050781,1.0,0.520021915435791,0.3715689480304718,0.3715689480304718,1.0,1.0,-2.69454288482666,0.7056472897529602,1.9888956546783447,0.0965682789683342,1.0,1.0,0.0,135.46243286132812,139.0,46881.78125,0.0,1736.1009521484375,1.0,280.54150390625,283.5642395019531,297.4389953613281,300.4661865234375,293.1499938964844,293.1499938964844,280.25,31059.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985720038414001,1.0,0.0,0.0,3.712057590484619,3.712081432342529,9.194386052513436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.61376953125,0.0,1565.7220458984375,1895.4371337890625,0.0,2458.376220703125,0.9153921008110046,1.0,0.0,3.0,1.0,0.0
18037800,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7694340944290161,0.2725769281387329,0.2484225481748581,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9023022055625916,0.4441134929656982,0.4232160151004791,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.7077298164367676,0.4241763353347778,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.847539484500885,0.3676737248897552,0.3512074947357178,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6637194156646729,0.1734965145587921,0.7973753213882446,285.0613708496094,284.95001220703125,298.4638366699219,294.4608764648437,297.4184265136719,297.0457458496094,285.0576477050781,1.0,0.520021915435791,0.3715689480304718,0.3715689480304718,1.0,1.0,-2.69454288482666,0.7056472897529602,1.9888956546783447,0.0965682789683342,1.0,1.0,0.0,135.46243286132812,139.0,46881.78125,0.0,1736.1009521484375,1.0,280.54150390625,283.5642395019531,297.4389953613281,300.4661865234375,293.1499938964844,293.1499938964844,280.25,31059.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985720038414001,1.0,0.0,0.0,3.712057590484619,3.712081432342529,9.194386052513436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.61376953125,0.0,1565.7220458984375,1895.4371337890625,0.0,2458.376220703125,0.9153921008110046,1.0,0.0,3.0,1.0,0.0
18037860,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7622621059417725,0.2694441676139831,0.2460515052080154,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8939636945724487,0.4397686421871185,0.4196285009384155,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.7028073072433472,0.4320995211601257,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8404484987258911,0.3642518222332001,0.3484306931495666,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6568517684936523,0.1710729300975799,0.7879923582077026,284.8692321777344,284.95001220703125,298.44940185546875,294.3939819335937,297.3966369628906,297.0203552246094,284.8707275390625,1.0,0.5203770399093628,0.372549444437027,0.372549444437027,1.0,1.0,-2.6822972297668457,0.7039472460746765,1.9783499240875244,0.0976978912949562,0.8653410077095032,0.8653410077095032,0.0,138.36056518554688,142.0,47449.40234375,0.0,1731.359130859375,1.0,280.2576904296875,283.3680419921875,297.4383239746094,300.58380126953125,293.1499938964844,293.1499938964844,280.54998779296875,38637.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123373985290527,1.0,0.0,0.0,3.643414974212648,3.643439531326294,8.857488182911766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.31689453125,0.0,1545.55517578125,1895.4371337890625,0.0,2584.735107421875,0.9050966501235962,1.0,0.0,3.0,1.0,0.0
18037920,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7622621059417725,0.2694441676139831,0.2460515052080154,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8939636945724487,0.4397686421871185,0.4196285009384155,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.7028073072433472,0.4320995211601257,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8404484987258911,0.3642518222332001,0.3484306931495666,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6568517684936523,0.1710729300975799,0.7879923582077026,284.8692321777344,284.95001220703125,298.44940185546875,294.3939819335937,297.3966369628906,297.0203552246094,284.8707275390625,1.0,0.5203770399093628,0.372549444437027,0.372549444437027,1.0,1.0,-2.6822972297668457,0.7039472460746765,1.9783499240875244,0.0976978912949562,0.8653410077095032,0.8653410077095032,0.0,138.36056518554688,142.0,47449.40234375,0.0,1731.359130859375,1.0,280.2576904296875,283.3680419921875,297.4383239746094,300.58380126953125,293.1499938964844,293.1499938964844,280.54998779296875,38637.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123373985290527,1.0,0.0,0.0,3.643414974212648,3.643439531326294,8.857488182911766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.31689453125,0.0,1545.55517578125,1895.4371337890625,0.0,2584.735107421875,0.9050966501235962,1.0,0.0,3.0,1.0,0.0
