time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.755485475063324,0.2670415639877319,0.2437710911035537,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8859076499938965,0.4361524581909179,0.4160817861557007,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.697992205619812,0.4399103224277496,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8336494565010071,0.3614064753055572,0.3456526398658752,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6501615643501282,0.1688553392887115,0.7781383991241455,284.995849609375,284.95001220703125,298.4346618652344,294.3273620605469,297.3822631835937,297.0050354003906,284.9935302734375,1.0,0.520703911781311,0.3735299706459045,0.3735299706459045,1.0,1.0,-2.669498443603516,0.7020059823989868,1.9674924612045288,0.0991765335202217,0.960951805114746,0.960951805114746,0.0,141.27536010742188,130.0,46418.29296875,0.0,1725.90771484375,1.0,280.5430908203125,283.5101318359375,297.305419921875,300.3218078613281,293.1499938964844,293.1499938964844,280.25,33438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038545250892639,1.0,0.0,0.0,3.741767883300781,3.7417924404144287,9.342152793578862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.01513671875,0.0,1618.03076171875,1895.4371337890625,0.0,2506.718505859375,0.9238625764846802,1.0,0.0,3.0,1.0,0.0
18038040,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.755485475063324,0.2670415639877319,0.2437710911035537,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8859076499938965,0.4361524581909179,0.4160817861557007,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.697992205619812,0.4399103224277496,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8336494565010071,0.3614064753055572,0.3456526398658752,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6501615643501282,0.1688553392887115,0.7781383991241455,284.995849609375,284.95001220703125,298.4346618652344,294.3273620605469,297.3822631835937,297.0050354003906,284.9935302734375,1.0,0.520703911781311,0.3735299706459045,0.3735299706459045,1.0,1.0,-2.669498443603516,0.7020059823989868,1.9674924612045288,0.0991765335202217,0.960951805114746,0.960951805114746,0.0,141.27536010742188,130.0,46418.29296875,0.0,1725.90771484375,1.0,280.5430908203125,283.5101318359375,297.305419921875,300.3218078613281,293.1499938964844,293.1499938964844,280.25,33438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038545250892639,1.0,0.0,0.0,3.741767883300781,3.7417924404144287,9.342152793578862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.01513671875,0.0,1618.03076171875,1895.4371337890625,0.0,2506.718505859375,0.9238625764846802,1.0,0.0,3.0,1.0,0.0
18038100,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7543604373931885,0.2655785083770752,0.2426593452692031,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8846384882926941,0.4340718388557434,0.4143487513065338,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.6951152682304382,0.4399187564849853,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8326159715652466,0.3597541153430938,0.3442857563495636,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6487798094749451,0.1676505208015442,0.7731677889823914,284.8480529785156,284.95001220703125,298.4271240234375,294.2943115234375,297.37481689453125,296.9974060058594,284.8408508300781,1.0,0.518771767616272,0.3740202486515045,0.3740202486515045,1.0,1.0,-2.658490896224976,0.6994318962097168,1.9590588808059688,0.0998934358358383,0.8548061847686768,0.8548061847686768,0.0,140.93243408203125,130.0,47048.375,0.0,1708.3153076171875,1.0,280.2968139648437,283.34735107421875,297.3341979980469,300.4913635253906,293.1499938964844,293.1499938964844,280.25,38212.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111850619316101,1.0,0.0,0.0,3.6976065635681152,3.697631597518921,9.12293785404472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.84228515625,0.0,1603.553466796875,1895.4371337890625,0.0,2574.11083984375,0.9148089289665222,1.0,0.0,3.0,1.0,0.0
18038160,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7538930177688599,0.2639453411102295,0.2411922663450241,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8843328356742859,0.4317973256111145,0.4122152924537658,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.6923490166664124,0.4380965232849121,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8323967456817627,0.3579250574111938,0.3425698280334472,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6480346322059631,0.1663447767496109,0.7672862410545349,284.86260986328125,284.95001220703125,298.41949462890625,294.261474609375,297.3679504394531,296.99072265625,284.86602783203125,1.0,0.5158265829086304,0.3745522499084472,0.3745522499084472,1.0,1.0,-2.642852067947388,0.695393979549408,1.947458028793335,0.0998552218079567,0.8299689888954163,0.8299689888954163,0.0,139.62794494628906,118.0,46397.6171875,0.0,1679.8643798828125,1.0,280.25762939453125,283.3799133300781,297.28692626953125,300.37335205078125,293.1499938964844,293.1499938964844,280.54998779296875,41367.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133965134620667,1.0,0.0,0.0,3.546581268310547,3.546605348587036,8.392920562982908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.0986328125,0.0,1460.147705078125,1895.4371337890625,0.0,2594.505859375,0.8864296078681946,1.0,0.0,3.0,1.0,0.0
18038220,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7567492127418518,0.2616620361804962,0.238771378993988,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8881770968437195,0.4282812476158142,0.4085035920143127,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6900708675384521,0.4286823868751526,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8357515931129456,0.3551119863986969,0.3395587503910064,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6495900750160217,0.1641783267259597,0.7562687993049622,284.97723388671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3623352050781,296.98876953125,284.9751892089844,1.0,0.5076984763145447,0.3756162822246551,0.3756162822246551,1.0,1.0,-2.607316732406616,0.685931921005249,1.9213846921920776,0.0979188904166221,0.9111502170562744,0.9111502170562744,0.0,134.38870239257812,121.0,45078.5234375,0.0,1606.199462890625,1.0,280.54150390625,283.5135498046875,297.15771484375,300.095703125,293.1499938964844,293.1499938964844,280.25,34512.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012862205505371,1.0,0.0,0.0,3.626355886459351,3.626379251480103,8.774737239036767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.732421875,0.0,1495.9615478515625,1895.4371337890625,0.0,2483.1904296875,0.8987604379653931,1.0,0.0,3.0,1.0,0.0
18038280,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7567492127418518,0.2616620361804962,0.238771378993988,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8881770968437195,0.4282812476158142,0.4085035920143127,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6900708675384521,0.4286823868751526,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8357515931129456,0.3551119863986969,0.3395587503910064,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6495900750160217,0.1641783267259597,0.7562687993049622,284.97723388671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3623352050781,296.98876953125,284.9751892089844,1.0,0.5076984763145447,0.3756162822246551,0.3756162822246551,1.0,1.0,-2.607316732406616,0.685931921005249,1.9213846921920776,0.0979188904166221,0.9111502170562744,0.9111502170562744,0.0,134.38870239257812,121.0,45078.5234375,0.0,1606.199462890625,1.0,280.54150390625,283.5135498046875,297.15771484375,300.095703125,293.1499938964844,293.1499938964844,280.25,34512.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012862205505371,1.0,0.0,0.0,3.626355886459351,3.626379251480103,8.774737239036767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.732421875,0.0,1495.9615478515625,1895.4371337890625,0.0,2483.1904296875,0.8987604379653931,1.0,0.0,3.0,1.0,0.0
18038340,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7564463019371033,0.2587828934192657,0.2362944930791854,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8881540894508362,0.4241414666175842,0.4047320187091827,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6881101131439209,0.4247565865516662,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8357923626899719,0.3517606556415558,0.3365015983581543,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6485472917556763,0.1618107706308365,0.7457095384597778,284.8826904296875,284.95001220703125,298.3872985839844,294.13336181640625,297.3557434082031,296.9854431152344,284.88525390625,1.0,0.5026159882545471,0.3766803443431854,0.3766803443431854,1.0,1.0,-2.578718423843384,0.6788403987884521,1.899878025054932,0.0957459956407547,0.8046242594718933,0.8046242594718933,0.0,131.7113494873047,124.0,44809.58203125,0.0,1554.9716796875,1.0,280.25897216796875,283.4229431152344,297.1422424316406,300.1255187988281,293.1499938964844,293.1499938964844,280.54998779296875,41620.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074933290481567,1.0,0.0,0.0,3.3823587894439697,3.3823812007904053,7.633656764483021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.978515625,0.0,1294.2603759765625,1895.4371337890625,0.0,2540.12890625,0.8513897061347961,1.0,0.0,3.0,1.0,0.0
18038400,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7564463019371033,0.2587828934192657,0.2362944930791854,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8881540894508362,0.4241414666175842,0.4047320187091827,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6881101131439209,0.4247565865516662,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8357923626899719,0.3517606556415558,0.3365015983581543,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6485472917556763,0.1618107706308365,0.7457095384597778,284.8826904296875,284.95001220703125,298.3872985839844,294.13336181640625,297.3557434082031,296.9854431152344,284.88525390625,1.0,0.5026159882545471,0.3766803443431854,0.3766803443431854,1.0,1.0,-2.578718423843384,0.6788403987884521,1.899878025054932,0.0957459956407547,0.8046242594718933,0.8046242594718933,0.0,131.7113494873047,124.0,44809.58203125,0.0,1554.9716796875,1.0,280.25897216796875,283.4229431152344,297.1422424316406,300.1255187988281,293.1499938964844,293.1499938964844,280.54998779296875,41620.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074933290481567,1.0,0.0,0.0,3.3823587894439697,3.3823812007904053,7.633656764483021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.978515625,0.0,1294.2603759765625,1895.4371337890625,0.0,2540.12890625,0.8513897061347961,1.0,0.0,3.0,1.0,0.0
18038460,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7544564604759216,0.2566359043121338,0.234192669391632,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8858783841133118,0.4207855463027954,0.4013755321502685,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6864230036735535,0.4244027733802795,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8338884711265564,0.3490443825721741,0.333774596452713,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6459529399871826,0.1597585082054138,0.7360482215881348,284.98553466796875,284.95001220703125,298.3699951171875,294.0719909667969,297.35260009765625,296.98602294921875,284.9840087890625,1.0,0.4993481338024139,0.3781628906726837,0.3781628906726837,1.0,1.0,-2.5568418502807617,0.6749300360679626,1.8819117546081543,0.095580831170082,0.884951651096344,0.884951651096344,0.0,130.77980041503906,127.0,43788.984375,0.0,1521.3092041015625,1.0,280.5401916503906,283.5413818359375,297.02703857421875,299.8761291503906,293.1499938964844,293.1499938964844,280.8500061035156,34070.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942158579826355,1.0,0.0,0.0,3.487742185592652,3.487764358520508,8.116747380881861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.93994140625,0.0,1346.234375,1895.4371337890625,0.0,2418.664306640625,0.8674221038818359,1.0,0.0,3.0,1.0,0.0
18038520,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7544564604759216,0.2566359043121338,0.234192669391632,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8858783841133118,0.4207855463027954,0.4013755321502685,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6864230036735535,0.4244027733802795,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8338884711265564,0.3490443825721741,0.333774596452713,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6459529399871826,0.1597585082054138,0.7360482215881348,284.98553466796875,284.95001220703125,298.3699951171875,294.0719909667969,297.35260009765625,296.98602294921875,284.9840087890625,1.0,0.4993481338024139,0.3781628906726837,0.3781628906726837,1.0,1.0,-2.5568418502807617,0.6749300360679626,1.8819117546081543,0.095580831170082,0.884951651096344,0.884951651096344,0.0,130.77980041503906,127.0,43788.984375,0.0,1521.3092041015625,1.0,280.5401916503906,283.5413818359375,297.02703857421875,299.8761291503906,293.1499938964844,293.1499938964844,280.8500061035156,34070.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942158579826355,1.0,0.0,0.0,3.487742185592652,3.487764358520508,8.116747380881861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.93994140625,0.0,1346.234375,1895.4371337890625,0.0,2418.664306640625,0.8674221038818359,1.0,0.0,3.0,1.0,0.0
18038580,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7516647577285767,0.2546775937080383,0.2324402332305908,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8824582099914551,0.4176603853702545,0.3984328806400299,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.684119701385498,0.4260891079902649,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8310143351554871,0.3465288281440735,0.3314053118228912,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6426963210105896,0.157865971326828,0.7275643348693848,285.061767578125,284.95001220703125,298.35162353515625,294.012939453125,297.3500366210937,296.9875793457031,285.0572204589844,1.0,0.4974581301212311,0.3796454668045044,0.3796454668045044,1.0,1.0,-2.5401835441589355,0.6726803779602051,1.8675031661987305,0.097496785223484,1.0,1.0,0.0,130.94676208496094,130.0,43024.609375,0.0,1499.7939453125,1.0,280.8419494628906,283.6325988769531,296.9762268066406,299.7602233886719,293.1499938964844,293.1499938964844,280.54998779296875,30712.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838547825813293,1.0,0.0,0.0,3.691626071929932,3.691649436950684,9.093449762076488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.650390625,0.0,1539.96240234375,1895.4371337890625,0.0,2324.818115234375,0.9106634259223938,1.0,0.0,3.0,1.0,0.0
18038640,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7516647577285767,0.2546775937080383,0.2324402332305908,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8824582099914551,0.4176603853702545,0.3984328806400299,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.684119701385498,0.4260891079902649,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8310143351554871,0.3465288281440735,0.3314053118228912,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6426963210105896,0.157865971326828,0.7275643348693848,285.061767578125,284.95001220703125,298.35162353515625,294.012939453125,297.3500366210937,296.9875793457031,285.0572204589844,1.0,0.4974581301212311,0.3796454668045044,0.3796454668045044,1.0,1.0,-2.5401835441589355,0.6726803779602051,1.8675031661987305,0.097496785223484,1.0,1.0,0.0,130.94676208496094,130.0,43024.609375,0.0,1499.7939453125,1.0,280.8419494628906,283.6325988769531,296.9762268066406,299.7602233886719,293.1499938964844,293.1499938964844,280.54998779296875,30712.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838547825813293,1.0,0.0,0.0,3.691626071929932,3.691649436950684,9.093449762076488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.650390625,0.0,1539.96240234375,1895.4371337890625,0.0,2324.818115234375,0.9106634259223938,1.0,0.0,3.0,1.0,0.0
18038700,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7496102452278137,0.2532675266265869,0.2314386367797851,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8799790143966675,0.4156349003314972,0.3968241810798645,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.6817926168441772,0.4278876185417175,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8289178609848022,0.3448830842971802,0.3301098346710205,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6405816674232483,0.156743511557579,0.723189115524292,284.8892517089844,284.95001220703125,298.3420104980469,293.9844055175781,297.3468933105469,296.98602294921875,284.8778381347656,1.0,0.4968644678592682,0.3803867697715759,0.3803867697715759,1.0,1.0,-2.5323972702026367,0.6717075705528259,1.860689759254456,0.0987479984760284,0.8992920517921448,0.8992920517921448,0.0,131.46197509765625,130.0,43912.08984375,0.0,1491.70166015625,1.0,280.5966491699219,283.4403076171875,297.03009033203125,299.9725952148437,293.1499938964844,293.1499938964844,280.54998779296875,34711.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928285002708435,1.0,0.0,0.0,3.711195945739746,3.7112205028533936,9.19011768019118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.53662109375,0.0,1592.5198974609375,1895.4371337890625,0.0,2406.047119140625,0.9159420728683472,1.0,0.0,3.0,1.0,0.0
18038760,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7466048002243042,0.251564621925354,0.2300422340631485,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8764676451683044,0.4132783710956573,0.3947595655918121,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.6785118579864502,0.4307028651237488,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8259196281433105,0.3429463803768158,0.3284276723861694,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6377472281455994,0.1554475724697113,0.7178993225097656,284.8651428222656,284.95001220703125,298.33209228515625,293.95660400390625,297.3426513671875,296.9833068847656,284.8675842285156,1.0,0.4963655173778534,0.3810165524482727,0.3810165524482727,1.0,1.0,-2.523247003555298,0.6700085997581482,1.8532383441925049,0.0996341928839683,0.855483889579773,0.855483889579773,0.0,132.36697387695312,118.0,43527.1015625,0.0,1483.532470703125,1.0,280.5570678710937,283.4359130859375,296.9986877441406,299.895263671875,293.1499938964844,293.1499938964844,280.8500061035156,39074.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972911596298218,1.0,0.0,0.0,3.6095712184906006,3.60959529876709,8.693697850503668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.8193359375,0.0,1511.400634765625,1895.4371337890625,0.0,2446.68505859375,0.8978850841522217,1.0,0.0,3.0,1.0,0.0
18038820,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7462289929389954,0.2490811198949813,0.22751285135746,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8763680458068848,0.409534603357315,0.3909083008766174,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6736890077590942,0.4266440272331238,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8258344531059265,0.3398404717445373,0.3252246975898742,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6365365386009216,0.1531581282615661,0.7068846821784973,284.9888000488281,284.95001220703125,298.3112487792969,293.9034423828125,297.3360900878906,296.98150634765625,284.98553466796875,1.0,0.4904441237449646,0.3822761178016662,0.3822761178016662,1.0,1.0,-2.493635654449463,0.6626518368721008,1.8309837579727173,0.0999098345637321,0.9461715221405028,0.9461715221405028,0.0,129.7333526611328,106.0,42322.6328125,0.0,1433.7662353515625,1.0,280.84283447265625,283.5748596191406,296.8720397949219,299.63604736328125,293.1499938964844,293.1499938964844,280.54998779296875,33566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868720293045044,1.0,0.0,0.0,3.706052780151367,3.706076860427856,9.16466262879112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.5439453125,0.0,1577.943115234375,1895.4371337890625,0.0,2352.053955078125,0.9158365726470948,1.0,0.0,3.0,1.0,0.0
18038880,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7462289929389954,0.2490811198949813,0.22751285135746,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8763680458068848,0.409534603357315,0.3909083008766174,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6736890077590942,0.4266440272331238,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8258344531059265,0.3398404717445373,0.3252246975898742,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6365365386009216,0.1531581282615661,0.7068846821784973,284.9888000488281,284.95001220703125,298.3112487792969,293.9034423828125,297.3360900878906,296.98150634765625,284.98553466796875,1.0,0.4904441237449646,0.3822761178016662,0.3822761178016662,1.0,1.0,-2.493635654449463,0.6626518368721008,1.8309837579727173,0.0999098345637321,0.9461715221405028,0.9461715221405028,0.0,129.7333526611328,106.0,42322.6328125,0.0,1433.7662353515625,1.0,280.84283447265625,283.5748596191406,296.8720397949219,299.63604736328125,293.1499938964844,293.1499938964844,280.54998779296875,33566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868720293045044,1.0,0.0,0.0,3.706052780151367,3.706076860427856,9.16466262879112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.5439453125,0.0,1577.943115234375,1895.4371337890625,0.0,2352.053955078125,0.9158365726470948,1.0,0.0,3.0,1.0,0.0
18038940,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7492697238922119,0.2460075467824936,0.2247955054044723,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8806464672088623,0.4051485657691955,0.3868426382541656,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.6699729561805725,0.41619673371315,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8294873237609863,0.3361706733703613,0.3218010663986206,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6381651163101196,0.1506167650222778,0.6951513886451721,284.8546447753906,284.95001220703125,298.2889404296875,293.8538513183594,297.3270874023437,296.9775390625,284.8591003417969,1.0,0.481509119272232,0.3835356831550598,0.3835356831550598,1.0,1.0,-2.4547340869903564,0.6520761251449585,1.8026580810546875,0.0983247533440589,0.8082175254821777,0.8082175254821777,0.0,124.17288208007812,109.0,41997.65234375,0.0,1361.15478515625,1.0,280.5575866699219,283.4532775878906,296.8695068359375,299.6817932128906,293.1499938964844,293.1499938964844,280.8500061035156,42642.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946600914001465,1.0,0.0,0.0,3.4596974849700928,3.4597208499908447,7.98673966073693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.458984375,0.0,1378.68310546875,1895.4371337890625,0.0,2422.707275390625,0.8685756921768188,1.0,0.0,3.0,1.0,0.0
18039000,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7492697238922119,0.2460075467824936,0.2247955054044723,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8806464672088623,0.4051485657691955,0.3868426382541656,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.6699729561805725,0.41619673371315,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8294873237609863,0.3361706733703613,0.3218010663986206,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6381651163101196,0.1506167650222778,0.6951513886451721,284.8546447753906,284.95001220703125,298.2889404296875,293.8538513183594,297.3270874023437,296.9775390625,284.8591003417969,1.0,0.481509119272232,0.3835356831550598,0.3835356831550598,1.0,1.0,-2.4547340869903564,0.6520761251449585,1.8026580810546875,0.0983247533440589,0.8082175254821777,0.8082175254821777,0.0,124.17288208007812,109.0,41997.65234375,0.0,1361.15478515625,1.0,280.5575866699219,283.4532775878906,296.8695068359375,299.6817932128906,293.1499938964844,293.1499938964844,280.8500061035156,42642.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946600914001465,1.0,0.0,0.0,3.4596974849700928,3.4597208499908447,7.98673966073693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.458984375,0.0,1378.68310546875,1895.4371337890625,0.0,2422.707275390625,0.8685756921768188,1.0,0.0,3.0,1.0,0.0
18039060,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7499609589576721,0.2437676638364792,0.2224763035774231,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8817727565765381,0.4016127586364746,0.3831846117973327,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.6687377095222473,0.4107173383235931,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.830421507358551,0.3332193493843078,0.3187169432640075,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.637698233127594,0.148448035120964,0.6844216585159302,284.9792785644531,284.95001220703125,298.2649841308594,293.8081970214844,297.3214111328125,296.9776306152344,284.97772216796875,1.0,0.4757744371891022,0.3851311206817627,0.3851311206817627,1.0,1.0,-2.424357891082764,0.6451798677444458,1.779178023338318,0.0975328534841537,0.8933542966842651,0.8933542966842651,0.0,120.95719146728516,112.0,40820.3046875,0.0,1310.518798828125,1.0,280.8407287597656,283.593505859375,296.7532958984375,299.4188537597656,293.1499938964844,293.1499938964844,281.1499938964844,34450.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790154218673706,1.0,0.0,0.0,3.5444655418396,3.5444881916046143,8.382909868487332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.78759765625,0.0,1407.63720703125,1895.4371337890625,0.0,2281.304443359375,0.8804728388786316,1.0,0.0,3.0,1.0,0.0
18039120,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7499609589576721,0.2437676638364792,0.2224763035774231,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8817727565765381,0.4016127586364746,0.3831846117973327,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.6687377095222473,0.4107173383235931,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.830421507358551,0.3332193493843078,0.3187169432640075,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.637698233127594,0.148448035120964,0.6844216585159302,284.9792785644531,284.95001220703125,298.2649841308594,293.8081970214844,297.3214111328125,296.9776306152344,284.97772216796875,1.0,0.4757744371891022,0.3851311206817627,0.3851311206817627,1.0,1.0,-2.424357891082764,0.6451798677444458,1.779178023338318,0.0975328534841537,0.8933542966842651,0.8933542966842651,0.0,120.95719146728516,112.0,40820.3046875,0.0,1310.518798828125,1.0,280.8407287597656,283.593505859375,296.7532958984375,299.4188537597656,293.1499938964844,293.1499938964844,281.1499938964844,34450.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790154218673706,1.0,0.0,0.0,3.5444655418396,3.5444881916046143,8.382909868487332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.78759765625,0.0,1407.63720703125,1895.4371337890625,0.0,2281.304443359375,0.8804728388786316,1.0,0.0,3.0,1.0,0.0
18039180,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.749034583568573,0.2418392300605774,0.2206786423921585,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.880620539188385,0.3984178006649017,0.3800984621047973,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.6674382090568542,0.4089761078357696,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8294419646263123,0.330588549375534,0.3161625266075134,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6358910799026489,0.1465181708335876,0.6754412651062012,285.0713806152344,284.95001220703125,298.2392883300781,293.7669677734375,297.3173217773437,296.9801025390625,285.0677185058594,1.0,0.4721523523330688,0.3867265880107879,0.3867265880107879,1.0,1.0,-2.4025352001190186,0.6412151455879211,1.7613202333450315,0.097666710615158,1.0,1.0,0.0,119.5397491455078,115.0,39905.03515625,0.0,1278.47021484375,1.0,281.1420593261719,283.7025146484375,296.7159118652344,299.30499267578125,293.1499938964844,293.1499938964844,280.8500061035156,31334.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655029892921448,1.0,0.0,0.0,3.729931354522705,3.7299551963806152,9.283140798288514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.28564453125,0.0,1588.255126953125,1895.4371337890625,0.0,2161.0107421875,0.9196588397026062,1.0,0.0,3.0,1.0,0.0
18039240,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.749034583568573,0.2418392300605774,0.2206786423921585,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.880620539188385,0.3984178006649017,0.3800984621047973,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.6674382090568542,0.4089761078357696,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8294419646263123,0.330588549375534,0.3161625266075134,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6358910799026489,0.1465181708335876,0.6754412651062012,285.0713806152344,284.95001220703125,298.2392883300781,293.7669677734375,297.3173217773437,296.9801025390625,285.0677185058594,1.0,0.4721523523330688,0.3867265880107879,0.3867265880107879,1.0,1.0,-2.4025352001190186,0.6412151455879211,1.7613202333450315,0.097666710615158,1.0,1.0,0.0,119.5397491455078,115.0,39905.03515625,0.0,1278.47021484375,1.0,281.1420593261719,283.7025146484375,296.7159118652344,299.30499267578125,293.1499938964844,293.1499938964844,280.8500061035156,31334.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655029892921448,1.0,0.0,0.0,3.729931354522705,3.7299551963806152,9.283140798288514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.28564453125,0.0,1588.255126953125,1895.4371337890625,0.0,2161.0107421875,0.9196588397026062,1.0,0.0,3.0,1.0,0.0
18039300,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7476885318756104,0.2404864430427551,0.2196940779685974,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8789836168289185,0.3964156210422516,0.3784678876399994,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6657015085220337,0.4094548523426056,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8280429840087891,0.3289284110069275,0.3148169219493866,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6343229413032532,0.145406112074852,0.6709577441215515,284.9003295898437,284.95001220703125,298.2257080078125,293.74810791015625,297.31402587890625,296.9798889160156,284.8864440917969,1.0,0.4709159731864929,0.3875243365764618,0.3875243365764618,1.0,1.0,-2.3929667472839355,0.6396728157997131,1.7532939910888672,0.0979672446846962,0.916558027267456,0.916558027267456,0.0,119.42107391357422,115.0,40781.60546875,0.0,1266.623046875,1.0,280.8956604003906,283.5072326660156,296.7846984863281,299.5270080566406,293.1499938964844,293.1499938964844,280.8500061035156,34408.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737968564033508,1.0,0.0,0.0,3.7575085163116455,3.757533311843872,9.420918445357528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.04296875,0.0,1643.837646484375,1895.4371337890625,0.0,2234.62841796875,0.926440417766571,1.0,0.0,3.0,1.0,0.0
18039360,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7451990246772766,0.2388011664152145,0.2183162122964859,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8760953545570374,0.3940662443637848,0.3764012157917022,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6629349589347839,0.4111883342266083,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.825545608997345,0.3269465267658233,0.3130904138088226,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6318925023078918,0.1441107094287872,0.6656106114387512,284.8614807128906,284.95001220703125,298.2116394042969,293.7304992675781,297.30914306640625,296.9776916503906,284.8634338378906,1.0,0.4698977470397949,0.3883051872253418,0.3883051872253418,1.0,1.0,-2.3824143409729004,0.637735903263092,1.7446784973144531,0.0981596037745475,0.8637832403182983,0.8637832403182983,0.0,119.78095245361328,118.0,40406.01171875,0.0,1255.642578125,1.0,280.8567199707031,283.4923400878906,296.76708984375,299.4648132324219,293.1499938964844,293.1499938964844,281.1499938964844,39009.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779329419136047,1.0,0.0,0.0,3.660039186477661,3.6600637435913086,8.938501991906378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.97314453125,0.0,1566.9482421875,1895.4371337890625,0.0,2271.60107421875,0.908866822719574,1.0,0.0,3.0,1.0,0.0
18039420,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7402567863464355,0.2363542169332504,0.2159333974123001,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.870167076587677,0.3903382122516632,0.3726873099803924,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6577316522598267,0.4154096245765686,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8203139305114746,0.3237442970275879,0.3099202513694763,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6267743110656738,0.1418119221925735,0.6551884412765503,285.0052490234375,284.95001220703125,298.18194580078125,293.6991882324219,297.30126953125,296.9764709472656,285.00262451171875,1.0,0.4684853255748749,0.3898668587207794,0.3898668587207794,1.0,1.0,-2.363827705383301,0.6346913576126099,1.729136347770691,0.0989070683717727,0.9706262350082396,0.9706262350082396,0.0,120.90258026123048,106.0,39365.984375,0.0,1238.4580078125,1.0,281.1431884765625,283.6492919921875,296.6600646972656,299.2318420410156,293.1499938964844,293.1499938964844,280.8500061035156,33262.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657729983329773,1.0,0.0,0.0,3.7574541568756095,3.757478713989258,9.420645596946996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.71533203125,0.0,1634.951904296875,1895.4371337890625,0.0,2163.395751953125,0.9273422956466676,1.0,0.0,3.0,1.0,0.0
18039480,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7402567863464355,0.2363542169332504,0.2159333974123001,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.870167076587677,0.3903382122516632,0.3726873099803924,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6577316522598267,0.4154096245765686,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8203139305114746,0.3237442970275879,0.3099202513694763,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6267743110656738,0.1418119221925735,0.6551884412765503,285.0052490234375,284.95001220703125,298.18194580078125,293.6991882324219,297.30126953125,296.9764709472656,285.00262451171875,1.0,0.4684853255748749,0.3898668587207794,0.3898668587207794,1.0,1.0,-2.363827705383301,0.6346913576126099,1.729136347770691,0.0989070683717727,0.9706262350082396,0.9706262350082396,0.0,120.90258026123048,106.0,39365.984375,0.0,1238.4580078125,1.0,281.1431884765625,283.6492919921875,296.6600646972656,299.2318420410156,293.1499938964844,293.1499938964844,280.8500061035156,33262.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657729983329773,1.0,0.0,0.0,3.7574541568756095,3.757478713989258,9.420645596946996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.71533203125,0.0,1634.951904296875,1895.4371337890625,0.0,2163.395751953125,0.9273422956466676,1.0,0.0,3.0,1.0,0.0
18039540,296.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.7398080229759216,0.0,0.2133548259735107,296.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.8699902296066284,0.0,0.3687299191951751,296.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.0,0.4112475514411926,296.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.8200834393501282,0.0,0.3065401017665863,296.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.6253002882003784,0.0,0.6437689065933228,284.8470458984375,294.1499938964844,298.1499938964844,293.6734619140625,297.2902526855469,296.9725036621094,284.8515014648437,0.0,0.0,0.3914285600185394,0.3914285600185394,1.0,1.0,-2.333215951919556,0.6273579597473145,1.7058579921722412,0.0984692052006721,0.0,0.0,0.0,118.28526306152344,60.0,39366.0078125,0.0,1192.8583984375,0.0,280.8569641113281,283.5006408691406,296.6937561035156,299.33349609375,293.1499938964844,293.1499938964844,278.1499938964844,42224.71484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.551098585128784,3.5511229038238525,8.414315288973739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1471.2069091796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.7398080229759216,0.0,0.2133548259735107,296.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.8699902296066284,0.0,0.3687299191951751,296.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.0,0.4112475514411926,296.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.8200834393501282,0.0,0.3065401017665863,296.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.6253002882003784,0.0,0.6437689065933228,284.8470458984375,294.1499938964844,298.1499938964844,293.6734619140625,297.2902526855469,296.9725036621094,284.8515014648437,0.0,0.0,0.3914285600185394,0.3914285600185394,1.0,1.0,-2.333215951919556,0.6273579597473145,1.7058579921722412,0.0984692052006721,0.0,0.0,0.0,118.28526306152344,60.0,39366.0078125,0.0,1192.8583984375,0.0,280.8569641113281,283.5006408691406,296.6937561035156,299.33349609375,293.1499938964844,293.1499938964844,278.1499938964844,42224.71484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.551098585128784,3.5511229038238525,8.414315288973739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1471.2069091796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.4124273955821991,0.0,0.0015649416018277,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.4124273955821991,0.0,0.0016479708719998,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.4124273955821991,0.0,0.0012171865673735,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.4124273955821991,0.0,0.0016479657497256,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0078171482309699,286.04400634765625,294.1499938964844,298.1315612792969,293.6628112792969,296.7152404785156,296.912109375,283.88385009765625,0.0,0.0,0.3119641542434692,0.3119641542434692,1.0,1.0,-0.0167410243302583,0.0049171769060194,0.0118238478899002,-0.0332759544253349,0.0,0.0,0.0,-0.0928766727447509,60.0,2234.33740234375,0.0,-1.896223511721473e-05,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,2.23302049562335e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.159665221800893e-12,7.160077218626437e-12,1.4618537972523044e-17,2.6585908474707765e-10,2.6585877943574587e-10,3.067285767113521e-16,0.0,0.0,-0.0,0.0,0.0,3.5713849295578016e-20,1.1059144227941026e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0008002085378393,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.001327272853814,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.001602618722245,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0011179168941453,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0025809626094996,285.9786071777344,294.1499938964844,298.110595703125,293.6541748046875,296.8924560546875,297.1254577636719,283.3921813964844,0.0,0.0,0.2348571270704269,0.2348571270704269,1.0,1.0,-0.008916787803173,0.002225627657026,0.0066911606118083,-0.0332864895462989,0.0,0.0,0.0,-0.0521066673099994,60.0,1102.7059326171875,0.0,-5.420047727966448e-06,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.376030392250428e-27,4.11866782324818e-27,5.3721389578341854e-30,4.718404890895899e-18,4.714441868581159e-18,3.962746857135227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,9.806891466723756e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001028531260089,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.542900129919872e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001030337807605,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0004910956486128,285.9558410644531,294.1499938964844,298.05914306640625,293.6415405273437,296.9381103515625,297.52655029296875,283.12548828125,0.0,0.0,0.0782857090234756,0.0782857090234756,1.0,1.0,-0.001043778611347,3.702861431520432e-05,0.0010067500406876,-0.0301478244364261,0.0,0.0,0.0,-0.0106522943824529,60.0,223.95071411132807,0.0,-7.441531124641187e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.311875927957646e-36,2.769462430523146e-36,1.5441010465546625e-36,-6.245302482067723e-21,-3.0308747846672145e-21,-3.2144274954521168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
