time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,9.806891466723756e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001028531260089,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.542900129919872e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001030337807605,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0004910956486128,285.9558410644531,294.1499938964844,298.05914306640625,293.6415405273437,296.9381103515625,297.52655029296875,283.12548828125,0.0,0.0,0.0782857090234756,0.0782857090234756,1.0,1.0,-0.001043778611347,3.702861431520432e-05,0.0010067500406876,-0.0301478244364261,0.0,0.0,0.0,-0.0106522943824529,60.0,223.95071411132807,0.0,-7.441531124641187e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.311875927957646e-36,2.769462430523146e-36,1.5441010465546625e-36,-6.245302482067723e-21,-3.0308747846672145e-21,-3.2144274954521168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,9.787344606593253e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001030720522976,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,7.613617344759405e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0001030692073982,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0004888778785243,285.9501037597656,294.1499938964844,298.0292053222656,293.63751220703125,296.9483947753906,297.6399230957031,283.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430046822875,2.02828722706272e-08,0.0010429843096062,-0.0275486372411251,0.0,0.0,0.0,-0.0102067422121763,60.0,107.42118072509766,0.0,-7.41671684068024e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4380103274091976e-40,-5.390234672871841e-40,-2.9049197425146323e-40,-6.112498796281048e-21,-3.057435239096801e-21,-3.0550635571842467e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.697322821011768e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0001021186617435,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,7.542505773017183e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001021181597025,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0004843969654757,285.9443054199219,294.1499938964844,297.99658203125,293.6349182128906,296.9582214355469,297.7137756347656,283.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333876125514,9.767489927980932e-09,0.0010333778336644,-0.0246372018009424,0.0,0.0,0.0,-0.0096548460423946,60.0,60.37329864501953,0.0,-7.280836200607156e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114128519802362e-21,-3.0571090924441465e-21,-3.057019427358216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.52847331063822e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.000100340352219,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.411131082335487e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001003399520413,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0004759633447974,285.9325866699219,294.1499938964844,297.9237670898437,293.6336364746094,296.97637939453125,297.7901916503906,283.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153913171961,7.663296663906749e-09,0.0010153836337849,-0.019128106534481,0.0,0.0,0.0,-0.0086118634790182,60.0,31.815109252929688,0.0,-7.02946820752004e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114193951081285e-21,-3.057095763850292e-21,-3.0570981872309928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.52847331063822e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.000100340352219,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.411131082335487e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001003399520413,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0004759633447974,285.9325866699219,294.1499938964844,297.9237670898437,293.6336364746094,296.97637939453125,297.7901916503906,283.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153913171961,7.663296663906749e-09,0.0010153836337849,-0.019128106534481,0.0,0.0,0.0,-0.0086118634790182,60.0,31.815109252929688,0.0,-7.02946820752004e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114193951081285e-21,-3.057095763850292e-21,-3.0570981872309928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.441595466341823e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,9.942546603269876e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,7.343558536376804e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.94250804069452e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.000471623672638,285.9206848144531,294.1499938964844,297.841552734375,293.6370544433594,296.9925231933594,297.81298828125,283.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061275679618,6.580523237431635e-09,0.0010061210487037,-0.0162920579314231,0.0,0.0,0.0,-0.0080750659108161,60.0,26.616273880004883,0.0,-6.90184407403649e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191931597367e-21,-3.057095965798684e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.441595466341823e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,9.942546603269876e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,7.343558536376804e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.94250804069452e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.000471623672638,285.9206848144531,294.1499938964844,297.841552734375,293.6370544433594,296.9925231933594,297.81298828125,283.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061275679618,6.580523237431635e-09,0.0010061210487037,-0.0162920579314231,0.0,0.0,0.0,-0.0080750659108161,60.0,26.616273880004883,0.0,-6.90184407403649e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191931597367e-21,-3.057095965798684e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,9.532825060887262e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001003861616482,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.414515130221844e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001003857687464,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0004761808086186,285.908447265625,294.1499938964844,297.7509155273437,293.6444396972656,297.0068054199219,297.806640625,283.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158405639231,7.717098959858504e-09,0.0010158328805118,-0.0192690286785364,0.0,0.0,0.0,-0.0086384806782007,60.0,25.26471900939941,0.0,-7.03584319694528e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191931597367e-21,-3.057095965798684e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,9.532825060887262e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001003861616482,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.414515130221844e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001003857687464,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0004761808086186,285.908447265625,294.1499938964844,297.7509155273437,293.6444396972656,297.0068054199219,297.806640625,283.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158405639231,7.717098959858504e-09,0.0010158328805118,-0.0192690286785364,0.0,0.0,0.0,-0.0086384806782007,60.0,25.26471900939941,0.0,-7.03584319694528e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191931597367e-21,-3.057095965798684e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.8821081337519e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001040642964653,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,7.686181925237179e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001040639035636,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0004936281475238,285.8956298828125,294.1499938964844,297.6526794433594,293.6551513671875,297.0193786621094,297.76568603515625,283.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530505096539,1.2069265586944766e-08,0.0010530384024605,-0.0306630600243806,0.0,0.0,0.0,-0.0107959890738129,60.0,24.85831069946289,0.0,-7.560849724086438e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.8821081337519e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001040642964653,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,7.686181925237179e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001040639035636,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0004936281475238,285.8956298828125,294.1499938964844,297.6526794433594,293.6551513671875,297.0193786621094,297.76568603515625,283.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530505096539,1.2069265586944766e-08,0.0010530384024605,-0.0306630600243806,0.0,0.0,0.0,-0.0107959890738129,60.0,24.85831069946289,0.0,-7.560849724086438e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001016017486108,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001069924983312,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,7.902458310127258e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001069920908776,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,0.0005075180670246,285.88885498046875,294.1499938964844,297.6010131835937,293.6615295410156,297.0250549316406,297.7256164550781,283.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826798388734,1.5534244113268872e-08,0.0010826643556356,-0.0397262312471866,0.0,0.0,0.0,-0.0125137129798531,60.0,24.86588287353516,0.0,-7.992322537120344e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001047267505782,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0001102832975448,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,8.145516039803624e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0001102828755392,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0005231279646977,285.8818359375,294.1499938964844,297.5477600097656,293.6684875488281,297.0303649902344,297.67462158203125,283.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159740388393,1.942843930180517e-08,0.0011159545974805,-0.0499005056917667,0.0,0.0,0.0,-0.014444189146161,60.0,24.95868682861328,0.0,-8.491513625585868e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001099934306694,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001158293962362,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,8.555150270694867e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001158289669547,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0005494360229931,285.8670349121094,294.1499938964844,297.4370422363281,293.6838073730469,297.0395202636719,297.5494384765625,283.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721035698428,2.5991807817149493e-08,0.0011720776092261,-0.0670125186443328,0.0,0.0,0.0,-0.0176979359239339,60.0,25.24497413635254,0.0,-9.367025910478333e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001099934306694,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001158293962362,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,8.555150270694867e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001158289669547,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0005494360229931,285.8670349121094,294.1499938964844,297.4370422363281,293.6838073730469,297.0395202636719,297.5494384765625,283.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721035698428,2.5991807817149493e-08,0.0011720776092261,-0.0670125186443328,0.0,0.0,0.0,-0.0176979359239339,60.0,25.24497413635254,0.0,-9.367025910478333e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001078788991435,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001136026621679,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,8.390683069592342e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001136022474383,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0005388736608438,285.85174560546875,294.1499938964844,297.3214416503906,293.70050048828125,297.04638671875,297.4266967773437,283.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149600604549,2.3356289347020723e-08,0.0011495772050693,-0.0601472668349742,0.0,0.0,0.0,-0.0163915753364563,60.0,25.069599151611328,0.0,-9.01030716704554e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001078788991435,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001136026621679,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,8.390683069592342e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001136022474383,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0005388736608438,285.85174560546875,294.1499938964844,297.3214416503906,293.70050048828125,297.04638671875,297.4266967773437,283.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149600604549,2.3356289347020723e-08,0.0011495772050693,-0.0601472668349742,0.0,0.0,0.0,-0.0163915753364563,60.0,25.069599151611328,0.0,-9.01030716704554e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001005998274195,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001059373680618,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,7.824524800525978e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001059369824361,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0005025134887546,285.8370666503906,294.1499938964844,297.2017822265625,293.718017578125,297.05059814453125,297.3309020996094,283.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720372665673,1.4284924354512896e-08,0.0010720229474827,-0.0364594012498855,0.0,0.0,0.0,-0.0118945799767971,60.0,23.99758529663086,0.0,-7.83536862059009e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001005998274195,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001059373680618,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,7.824524800525978e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001059369824361,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0005025134887546,285.8370666503906,294.1499938964844,297.2017822265625,293.718017578125,297.05059814453125,297.3309020996094,283.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720372665673,1.4284924354512896e-08,0.0010720229474827,-0.0364594012498855,0.0,0.0,0.0,-0.0118945799767971,60.0,23.99758529663086,0.0,-7.83536862059009e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.52205155044794e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001002726348815,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.406127406284213e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001002722710836,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0004756429116241,285.8232116699219,294.1499938964844,297.0790405273437,293.73583984375,297.0521240234375,297.2632751464844,283.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146995773538,7.581590466543275e-09,0.0010146918939426,-0.0189141053706407,0.0,0.0,0.0,-0.0085713928565382,60.0,22.66626167297364,0.0,-7.019797720886346e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.52205155044794e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001002726348815,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.406127406284213e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001002722710836,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0004756429116241,285.8232116699219,294.1499938964844,297.0790405273437,293.73583984375,297.0521240234375,297.2632751464844,283.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146995773538,7.581590466543275e-09,0.0010146918939426,-0.0189141053706407,0.0,0.0,0.0,-0.0085713928565382,60.0,22.66626167297364,0.0,-7.019797720886346e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,9.455819963477552e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,9.95751761365682e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,7.354612898780033e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.95748196146451e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004723345628008,285.81640625,294.1499938964844,297.0167541503906,293.74468994140625,297.05194091796875,297.2330322265625,283.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076343314722,6.756218251524615e-09,0.0010076275793835,-0.0167522691190242,0.0,0.0,0.0,-0.0081621874123811,60.0,22.174415588378903,0.0,-6.922473261283812e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.517891885479912e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001002288190647,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.402891060337424e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001002284698188,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0004754351684823,285.8096008300781,294.1499938964844,296.9540405273437,293.7534484863281,297.0513000488281,297.19842529296875,283.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142347309738,7.529560086538822e-09,0.0010142272803932,-0.0187778528779745,0.0,0.0,0.0,-0.0085454992949962,60.0,21.832643508911133,0.0,-7.013644420794662e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0001003629658953,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.000105687904579,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.806098437868059e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001056875335052,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,0.0005013304180465,285.79547119140625,294.1499938964844,296.82769775390625,293.7704467773437,297.0481262207031,297.0784606933594,283.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694622760638,1.3989122749080709e-08,0.0010694483062252,-0.0356858000159263,0.0,0.0,0.0,-0.0117477104067802,60.0,21.74852561950684,0.0,-7.798441714612636e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0001003629658953,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.000105687904579,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.806098437868059e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001056875335052,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,0.0005013304180465,285.79547119140625,294.1499938964844,296.82769775390625,293.7704467773437,297.0481262207031,297.0784606933594,283.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694622760638,1.3989122749080709e-08,0.0010694483062252,-0.0356858000159263,0.0,0.0,0.0,-0.0117477104067802,60.0,21.74852561950684,0.0,-7.798441714612636e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001061514412867,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001117834835895,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,8.256317232735455e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001117830979637,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0005302448989823,285.7804260253906,294.1499938964844,296.7008972167969,293.7864685058594,297.04248046875,296.8983154296875,283.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311540147289,2.120233943969653e-08,0.0011311328271403,-0.0545302666723728,0.0,0.0,0.0,-0.015323637984693,60.0,22.165245056152344,0.0,-8.723910838170924e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001061514412867,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001117834835895,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,8.256317232735455e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001117830979637,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0005302448989823,285.7804260253906,294.1499938964844,296.7008972167969,293.7864685058594,297.04248046875,296.8983154296875,283.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311540147289,2.120233943969653e-08,0.0011311328271403,-0.0545302666723728,0.0,0.0,0.0,-0.015323637984693,60.0,22.165245056152344,0.0,-8.723910838170924e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001050951104843,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0001106710988096,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,8.174155664164573e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001106707204598,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0005249684327282,285.76495361328125,294.1499938964844,296.57452392578125,293.8011779785156,297.0341186523437,296.7337951660156,283.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199264554306,1.988574105382668e-08,0.0011199065484106,-0.0510943047702312,0.0,0.0,0.0,-0.0146711021661758,60.0,22.20322799682617,0.0,-8.55111963460331e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001050951104843,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0001106710988096,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,8.174155664164573e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001106707204598,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0005249684327282,285.76495361328125,294.1499938964844,296.57452392578125,293.8011779785156,297.0341186523437,296.7337951660156,283.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199264554306,1.988574105382668e-08,0.0011199065484106,-0.0510943047702312,0.0,0.0,0.0,-0.0146711021661758,60.0,22.20322799682617,0.0,-8.55111963460331e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.887297346722336e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001041188224917,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.690204802202061e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001041184732457,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0004938877536915,285.7502136230469,294.1499938964844,296.4494934082031,293.8143005371094,297.0238647460937,296.62384033203125,284.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536226909607,1.2131855520181034e-08,0.0010536105837672,-0.0308268088847398,0.0,0.0,0.0,-0.0108272032812237,60.0,21.3950424194336,0.0,-7.568532822688212e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.887297346722336e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001041188224917,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.690204802202061e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001041184732457,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0004938877536915,285.7502136230469,294.1499938964844,296.4494934082031,293.8143005371094,297.0238647460937,296.62384033203125,284.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536226909607,1.2131855520181034e-08,0.0010536105837672,-0.0308268088847398,0.0,0.0,0.0,-0.0108272032812237,60.0,21.3950424194336,0.0,-7.568532822688212e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.604759543435648e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001011435379041,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,7.470450509572402e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.00010114320321,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0004797745787072,285.7431640625,294.1499938964844,296.38775634765625,293.8201904296875,297.0182189941406,296.5848083496094,284.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235072113573,8.611133139879712e-09,0.0010234985966235,-0.0216103475540876,0.0,0.0,0.0,-0.0090817976742982,60.0,20.852313995361328,0.0,-7.14214891672782e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,9.467933705309406e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.970268001779914e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,7.364029443124309e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,9.97023525997065e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0004729398933704,285.7362060546875,294.1499938964844,296.3266906738281,293.8255920410156,297.0122375488281,296.5512084960937,284.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089157149195,6.906128557915281e-09,0.0010089088464155,-0.0171449389308691,0.0,0.0,0.0,-0.0082365013659,60.0,20.36511611938477,0.0,-6.940099694929813e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.607466199668124e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001011720232781,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.472554716514423e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001011716958601,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0004799098242074,285.72235107421875,294.1499938964844,296.2069702148437,293.8348999023437,296.998779296875,296.4727478027344,284.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023766119033,8.644573057381422e-09,0.0010237575042992,-0.0216979403048753,0.0,0.0,0.0,-0.0090982383117079,60.0,19.85391998291016,0.0,-7.146143587988264e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.607466199668124e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001011720232781,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.472554716514423e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001011716958601,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0004799098242074,285.72235107421875,294.1499938964844,296.2069702148437,293.8348999023437,296.998779296875,296.4727478027344,284.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023766119033,8.644573057381422e-09,0.0010237575042992,-0.0216979403048753,0.0,0.0,0.0,-0.0090982383117079,60.0,19.85391998291016,0.0,-7.146143587988264e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001022468932205,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001076717162504,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,7.952620944706723e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001076713742804,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0005107411998324,285.7078857421875,294.1499938964844,296.0912780761719,293.842041015625,296.98260498046875,296.33013916015625,284.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108952622395,1.6335565788949683e-08,0.001089509925805,-0.0418209247291088,0.0,0.0,0.0,-0.0129109304398298,60.0,20.083452224731445,0.0,-8.09380935606896e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001022468932205,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001076717162504,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,7.952620944706723e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001076713742804,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0005107411998324,285.7078857421875,294.1499938964844,296.0912780761719,293.842041015625,296.98260498046875,296.33013916015625,284.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108952622395,1.6335565788949683e-08,0.001089509925805,-0.0418209247291088,0.0,0.0,0.0,-0.0129109304398298,60.0,20.083452224731445,0.0,-8.09380935606896e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001090787045541,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001148659866885,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,8.483988494845107e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001148656228906,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0005448673618957,285.6924133300781,294.1499938964844,295.9804382324219,293.846923828125,296.9632263183594,296.14404296875,284.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623295722529,2.4849157398421085e-08,0.001162304659374,-0.0640371367335319,0.0,0.0,0.0,-0.0171314626932144,60.0,20.741241455078125,0.0,-9.211520790586293e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001090787045541,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001148659866885,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,8.483988494845107e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001148656228906,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0005448673618957,285.6924133300781,294.1499938964844,295.9804382324219,293.846923828125,296.9632263183594,296.14404296875,284.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623295722529,2.4849157398421085e-08,0.001162304659374,-0.0640371367335319,0.0,0.0,0.0,-0.0171314626932144,60.0,20.741241455078125,0.0,-9.211520790586293e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
