time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001103375398088,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001161915934062,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.581897418480366e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001161912296083,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0005511555355042,285.6764831542969,294.1499938964844,295.8753967285156,293.8494873046875,296.9413757324219,295.9904479980469,284.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757750762626,2.6417810161660785e-08,0.0011757486499845,-0.0681213289499282,0.0,0.0,0.0,-0.0179092660546302,60.0,21.10124015808105,0.0,-9.425329494661129e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001103375398088,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001161915934062,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.581897418480366e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001161912296083,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0005511555355042,285.6764831542969,294.1499938964844,295.8753967285156,293.8494873046875,296.9413757324219,295.9904479980469,284.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757750762626,2.6417810161660785e-08,0.0011757486499845,-0.0681213289499282,0.0,0.0,0.0,-0.0179092660546302,60.0,21.10124015808105,0.0,-9.425329494661129e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001077277775038,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001134433696279,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,8.378913480555639e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001134430203819,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.000538119347766,285.668701171875,294.1499938964844,295.8253479003906,293.849853515625,296.9300842285156,295.93170166015625,284.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479664826765,2.316527947243685e-08,0.0011479433160275,-0.0596493743360042,0.0,0.0,0.0,-0.0162968803197145,60.0,20.933481216430664,0.0,-8.984722654759025e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001047051700879,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0001102603855542,299.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.143818558892235e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001102600508602,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0005230209208093,285.6611633300781,294.1499938964844,295.77703857421875,293.8496398925781,296.918701171875,295.8839111328125,284.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157597182318,1.9398395778580383e-08,0.0011157402768731,-0.049822025001049,0.0,0.0,0.0,-0.0144295105710625,60.0,20.579513549804688,0.0,-8.487599245654567e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.909523942042142e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001043528027366,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.707484473939985e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0001043524898705,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.000494998297654,285.64678955078125,294.1499938964844,295.68621826171875,293.84735107421875,296.8959045410156,295.8088073730469,284.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559746297076,1.2407503469091809e-08,0.0010559622896835,-0.0315481014549732,0.0,0.0,0.0,-0.0109638264402747,60.0,19.705961227416992,0.0,-7.602437790410478e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.909523942042142e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001043528027366,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.707484473939985e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0001043524898705,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.000494998297654,285.64678955078125,294.1499938964844,295.68621826171875,293.84735107421875,296.8959045410156,295.8088073730469,284.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559746297076,1.2407503469091809e-08,0.0010559622896835,-0.0315481014549732,0.0,0.0,0.0,-0.0109638264402747,60.0,19.705961227416992,0.0,-7.602437790410478e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.570441034156828e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0001007820610539,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,7.443749927915633e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001007817627396,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0004780605668202,285.6330871582031,294.1499938964844,295.6038818359375,293.8425598144531,296.8728942871094,295.7528381347656,284.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198325617238,8.182158950376106e-09,0.0010198244126513,-0.0204869750887155,0.0,0.0,0.0,-0.0088691050186753,60.0,18.91840171813965,0.0,-7.091041709372804e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.570441034156828e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0001007820610539,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,7.443749927915633e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001007817627396,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0004780605668202,285.6330871582031,294.1499938964844,295.6038818359375,293.8425598144531,296.8728942871094,295.7528381347656,284.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198325617238,8.182158950376106e-09,0.0010198244126513,-0.0204869750887155,0.0,0.0,0.0,-0.0088691050186753,60.0,18.91840171813965,0.0,-7.091041709372804e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.45353676797822e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.955099085345864e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.352823013206944e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,9.955069253919646e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0004722210287582,285.6197509765625,294.1499938964844,295.5308532714844,293.8352966308594,296.84942626953125,295.7043151855469,284.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073676239699,6.7253398405853204e-09,0.0010073608718812,-0.0166713912039995,0.0,0.0,0.0,-0.0081468662247061,60.0,18.38787651062012,0.0,-6.918845230075021e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.45353676797822e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.955099085345864e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.352823013206944e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,9.955069253919646e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0004722210287582,285.6197509765625,294.1499938964844,295.5308532714844,293.8352966308594,296.84942626953125,295.7043151855469,284.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073676239699,6.7253398405853204e-09,0.0010073608718812,-0.0166713912039995,0.0,0.0,0.0,-0.0081468662247061,60.0,18.38787651062012,0.0,-6.918845230075021e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.470897202845664e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.97337920125574e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.366324280155823e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,9.973350097425282e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0004730882355943,285.6065673828125,294.1499938964844,295.46807861328125,293.82550048828125,296.8251953125,295.6529541015625,284.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092124575749,6.9415024839258885e-09,0.0010092054726555,-0.0172375999391078,0.0,0.0,0.0,-0.0082540083676576,60.0,18.120630264282227,0.0,-6.944262764818633e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.470897202845664e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.97337920125574e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.366324280155823e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,9.973350097425282e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0004730882355943,285.6065673828125,294.1499938964844,295.46807861328125,293.82550048828125,296.8251953125,295.6529541015625,284.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092124575749,6.9415024839258885e-09,0.0010092054726555,-0.0172375999391078,0.0,0.0,0.0,-0.0082540083676576,60.0,18.120630264282227,0.0,-6.944262764818633e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.506614878773688e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001001099226414,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,7.394105341518298e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001001096316031,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0004748724459204,285.6000061035156,294.1499938964844,295.4407958984375,293.81964111328125,296.81280517578125,295.6245422363281,284.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130171431228,7.38647987219565e-09,0.0010130096925422,-0.0184031035751104,0.0,0.0,0.0,-0.0084745986387133,60.0,18.049760818481445,0.0,-6.996731372055366e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,9.54791612457484e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001005448430078,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,7.426227966789156e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001005445519695,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.00047693552915,285.5934143066406,294.1499938964844,295.4164123535156,293.8131408691406,296.8002319335937,295.5948181152344,284.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174175258725,7.901030052437363e-09,0.001017409726046,-0.0197507385164499,0.0,0.0,0.0,-0.0087296832352876,60.0,18.001964569091797,0.0,-7.057648332420285e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.618121839594096e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000101284138509,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,7.48083257349208e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001012838474707,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0004804424825124,285.58026123046875,294.1499938964844,295.3767395019531,293.798095703125,296.7747497558594,295.5351257324219,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248987236991,8.77566819212916e-09,0.00102488999255,-0.0220412146300077,0.0,0.0,0.0,-0.0091632856056094,60.0,17.93131446838379,0.0,-7.161801818256208e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.618121839594096e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000101284138509,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,7.48083257349208e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001012838474707,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0004804424825124,285.58026123046875,294.1499938964844,295.3767395019531,293.798095703125,296.7747497558594,295.5351257324219,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248987236991,8.77566819212916e-09,0.00102488999255,-0.0220412146300077,0.0,0.0,0.0,-0.0091632856056094,60.0,17.93131446838379,0.0,-7.161801818256208e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,9.645299724070357e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001015703237499,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,7.501969230361283e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001015700399875,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0004818000597879,285.56719970703125,294.1499938964844,295.3500061035156,293.7802734375,296.7490234375,295.4811096191406,284.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277943219989,9.114158316947396e-09,0.0010277852416038,-0.0229275561869144,0.0,0.0,0.0,-0.0093310941010713,60.0,17.843534469604492,0.0,-7.202314833421043e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,9.645299724070357e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001015703237499,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,7.501969230361283e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001015700399875,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0004818000597879,285.56719970703125,294.1499938964844,295.3500061035156,293.7802734375,296.7490234375,295.4811096191406,284.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277943219989,9.114158316947396e-09,0.0010277852416038,-0.0229275561869144,0.0,0.0,0.0,-0.0093310941010713,60.0,17.843534469604492,0.0,-7.202314833421043e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.639019845053554e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0001015041852951,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,7.49708415241912e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001015039015328,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.000481486407807,285.55426025390625,294.1499938964844,295.3302917480469,293.7613220214844,296.7234191894531,295.4367370605469,284.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271250503137,9.035761472375723e-09,0.0010271159699186,-0.0227222759276628,0.0,0.0,0.0,-0.0092922355979681,60.0,17.711965560913086,0.0,-7.192921458454293e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.639019845053554e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0001015041852951,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,7.49708415241912e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001015039015328,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.000481486407807,285.55426025390625,294.1499938964844,295.3302917480469,293.7613220214844,296.7234191894531,295.4367370605469,284.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271250503137,9.035761472375723e-09,0.0010271159699186,-0.0227222759276628,0.0,0.0,0.0,-0.0092922355979681,60.0,17.711965560913086,0.0,-7.192921458454293e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,9.627288818592206e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001013806395349,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,7.487959373975173e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001013803630485,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004809004603885,285.54150390625,294.1499938964844,295.3111267089844,293.7428894042969,296.6979675292969,295.4010925292969,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258734691888,8.889442071335907e-09,0.001025864505209,-0.0223391391336917,0.0,0.0,0.0,-0.0092196967452764,60.0,17.56130599975586,-0.0,-7.175406580017808e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,9.627288818592206e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001013806395349,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,7.487959373975173e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001013803630485,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004809004603885,285.54150390625,294.1499938964844,295.3111267089844,293.7428894042969,296.6979675292969,295.4010925292969,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258734691888,8.889442071335907e-09,0.001025864505209,-0.0223391391336917,0.0,0.0,0.0,-0.0092196967452764,60.0,17.56130599975586,-0.0,-7.175406580017808e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.620179480407388e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.000101305769931,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,7.482428918592632e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001013054934446,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004805453354492,285.5351867675781,294.1499938964844,295.3017578125,293.7338562011719,296.685302734375,295.3853454589844,284.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.8007867660167e-09,0.0010251061758026,-0.0221069902181625,0.0,0.0,0.0,-0.0091757457703351,60.0,17.48419189453125,-0.0,-7.16480457185753e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.611946006771176e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001012190696201,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,7.476025348296389e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001012188004096,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0004801341274287,285.5289306640625,294.1499938964844,295.2925109863281,293.7249450683594,296.67266845703125,295.37078857421875,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242371354252,8.698130216089341e-09,0.0010242285206913,-0.0218381732702255,0.0,0.0,0.0,-0.0091248545795679,60.0,17.406728744506836,-0.0,-7.152537762067368e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.592999413143843e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001010195410344,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,7.46128789614886e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.000101019271824,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0004791877290699,285.5165405273437,294.1499938964844,295.2743530273437,293.7074890136719,296.6475524902344,295.3448181152344,284.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222172131761,8.461909395407474e-09,0.0010222087148576,-0.0212195888161659,0.0,0.0,0.0,-0.0090077500790357,60.0,17.25217628479004,-0.0,-7.1243512422825e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.592999413143843e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001010195410344,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,7.46128789614886e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.000101019271824,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0004791877290699,285.5165405273437,294.1499938964844,295.2743530273437,293.7074890136719,296.6475524902344,295.3448181152344,284.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222172131761,8.461909395407474e-09,0.0010222087148576,-0.0212195888161659,0.0,0.0,0.0,-0.0090077500790357,60.0,17.25217628479004,-0.0,-7.1243512422825e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.572009003022686e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001007984974421,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.444961374858394e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001007982282317,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0004781392635777,285.5043029785156,294.1499938964844,295.25665283203125,293.6904602050781,296.62261962890625,295.3216247558594,284.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199797106906,8.200226275789646e-09,0.0010199715616181,-0.0205342974513769,0.0,0.0,0.0,-0.0088780252262949,60.0,17.098827362060547,-0.0,-7.093191101148477e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.572009003022686e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001007984974421,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.444961374858394e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001007982282317,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0004781392635777,285.5043029785156,294.1499938964844,295.25665283203125,293.6904602050781,296.62261962890625,295.3216247558594,284.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199797106906,8.200226275789646e-09,0.0010199715616181,-0.0205342974513769,0.0,0.0,0.0,-0.0088780252262949,60.0,17.098827362060547,-0.0,-7.093191101148477e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,9.54925999394618e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001005589292617,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,7.4272662459407e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001005586673272,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004770029045175,285.4922790527344,294.1499938964844,295.2393798828125,293.6737976074219,296.597900390625,295.3007507324219,284.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554081045,7.916630906379396e-09,0.0010175461648032,-0.0197915937751531,0.0,0.0,0.0,-0.0087374337017536,60.0,16.948057174682617,-0.0,-7.05949929624694e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,9.54925999394618e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001005589292617,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,7.4272662459407e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001005586673272,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004770029045175,285.4922790527344,294.1499938964844,295.2393798828125,293.6737976074219,296.597900390625,295.3007507324219,284.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554081045,7.916630906379396e-09,0.0010175461648032,-0.0197915937751531,0.0,0.0,0.0,-0.0087374337017536,60.0,16.948057174682617,-0.0,-7.05949929624694e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.525897621642798e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,0.0001003129000309,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,7.409094541799277e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001003126380965,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0004758359573315,285.48046875,294.1499938964844,295.2224426269531,293.65753173828125,296.5733642578125,295.28155517578125,284.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150634916499,7.625396314381305e-09,0.0010150558082386,-0.0190288480371236,0.0,0.0,0.0,-0.0085930554196238,60.0,16.800508499145508,-0.0,-7.024983261771922e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.525897621642798e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,0.0001003129000309,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,7.409094541799277e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001003126380965,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0004758359573315,285.48046875,294.1499938964844,295.2224426269531,293.65753173828125,296.5733642578125,295.28155517578125,284.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150634916499,7.625396314381305e-09,0.0010150558082386,-0.0190288480371236,0.0,0.0,0.0,-0.0085930554196238,60.0,16.800508499145508,-0.0,-7.024983261771922e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,9.514086559647694e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0001001885175355,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,7.399907917715609e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.000100188262877,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0004752459644805,285.4746398925781,294.1499938964844,295.214111328125,293.6495056152344,296.5611572265625,295.2724304199219,284.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138044599443,7.478162977747616e-09,0.0010137970093637,-0.0186432301998138,0.0,0.0,0.0,-0.0085200667381286,60.0,16.727882385253906,-0.0,-7.007565727690236e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,9.502514876658096e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,0.0001000666597974,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.390907558146864e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0001000664051389,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0004746679624076,285.4688415527344,294.1499938964844,295.2058410644531,293.6415405273437,296.54901123046875,295.2635803222656,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125708067789,7.333917029228587e-09,0.0010125634726136,-0.0182654280215501,0.0,0.0,0.0,-0.0084485569968819,60.0,16.65643882751465,-0.0,-6.990522649630293e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.480474545853212e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.98345494735986e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,7.373763946816325e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,9.983430209103972e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0004735670227091,285.4573974609375,294.1499938964844,295.1895751953125,293.6258850097656,296.52490234375,295.2466125488281,284.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102209635078,7.0591612555404035e-09,0.0010102138621732,-0.0175457820296287,0.0,0.0,0.0,-0.0083123482763767,60.0,16.518131256103516,-0.0,-6.958116927080482e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.480474545853212e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.98345494735986e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,7.373763946816325e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,9.983430209103972e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0004735670227091,285.4573974609375,294.1499938964844,295.1895751953125,293.6258850097656,296.52490234375,295.2466125488281,284.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102209635078,7.0591612555404035e-09,0.0010102138621732,-0.0175457820296287,0.0,0.0,0.0,-0.0083123482763767,60.0,16.518131256103516,-0.0,-6.958116927080482e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.459622378926724e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.961496107280254e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.357544382102787e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.961471369024366e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0004725254548247,285.4461669921875,294.1499938964844,295.17352294921875,293.6104431152344,296.5009460449219,295.2303771972656,284.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079973144456,6.799214524733088e-09,0.001007990562357,-0.0168648976832628,0.0,0.0,0.0,-0.0081834783777594,60.0,16.384605407714844,-0.0,-6.927526641220538e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.459622378926724e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.961496107280254e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.357544382102787e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.961471369024366e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0004725254548247,285.4461669921875,294.1499938964844,295.17352294921875,293.6104431152344,296.5009460449219,295.2303771972656,284.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079973144456,6.799214524733088e-09,0.001007990562357,-0.0168648976832628,0.0,0.0,0.0,-0.0081834783777594,60.0,16.384605407714844,-0.0,-6.927526641220538e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.44149651331827e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.942408360075206e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,7.343445759033784e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,9.942383621819316e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004716200928669,285.43511962890625,294.1499938964844,295.15771484375,293.59521484375,296.4772033691406,295.2147521972656,284.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060652857646,6.5732490561742915e-09,0.0010060586500912,-0.0162730030715465,0.0,0.0,0.0,-0.0080714598298072,60.0,16.258207321166992,-0.0,-6.900990001668107e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
