time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.44149651331827e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.942408360075206e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,7.343445759033784e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,9.942383621819316e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004716200928669,285.43511962890625,294.1499938964844,295.15771484375,293.59521484375,296.4772033691406,295.2147521972656,284.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060652857646,6.5732490561742915e-09,0.0010060586500912,-0.0162730030715465,0.0,0.0,0.0,-0.0080714598298072,60.0,16.258207321166992,-0.0,-6.900990001668107e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.42565529840067e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,9.925725316861644e-05,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.331123924814165e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.925701306201518e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0004708287888206,285.4242553710937,294.1499938964844,295.14208984375,293.5802001953125,296.45361328125,295.19952392578125,284.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043756337836,6.375741712361105e-09,0.0010043693473562,-0.0157556384801864,0.0,0.0,0.0,-0.0079735442996025,60.0,16.137969970703125,-0.0,-6.8778376771661e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.42565529840067e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,9.925725316861644e-05,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.331123924814165e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.925701306201518e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0004708287888206,285.4242553710937,294.1499938964844,295.14208984375,293.5802001953125,296.45361328125,295.19952392578125,284.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043756337836,6.375741712361105e-09,0.0010043693473562,-0.0157556384801864,0.0,0.0,0.0,-0.0079735442996025,60.0,16.137969970703125,-0.0,-6.8778376771661e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.419005800737068e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.918722935253754e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,7.325951446546242e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.918698924593627e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0004704966559074,285.4189147949219,294.1499938964844,295.13433837890625,293.5727233886719,296.4419250488281,295.1920471191406,284.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036671301349,6.292827148257629e-09,0.0010036608437076,-0.0155384419485926,0.0,0.0,0.0,-0.0079324431717395,60.0,16.080793380737305,-0.0,-6.868129531767408e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.413108637090772e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,9.912512905430047e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.32136468286626e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.912488894769922e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0004702021251432,285.4136047363281,294.1499938964844,295.1266174316406,293.5653076171875,296.43023681640625,295.18463134765625,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030383709818,6.2192957450690756e-09,0.0010030322009697,-0.0153458230197429,0.0,0.0,0.0,-0.0078959902748465,60.0,16.02543830871582,-0.0,-6.85952556978009e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,9.403715375810862e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.902620513457804e-05,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,7.314058166230097e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.90259723039344e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0004697329131886,285.40313720703125,294.1499938964844,295.1112365722656,293.5505065917969,296.4070129394531,295.1698913574219,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020358022302,6.102135241548012e-09,0.0010020297486335,-0.0150389140471816,0.0,0.0,0.0,-0.0078379064798355,60.0,15.920095443725586,-0.0,-6.845828437462842e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,9.403715375810862e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.902620513457804e-05,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,7.314058166230097e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.90259723039344e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0004697329131886,285.40313720703125,294.1499938964844,295.1112365722656,293.5505065917969,296.4070129394531,295.1698913574219,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020358022302,6.102135241548012e-09,0.0010020297486335,-0.0150389140471816,0.0,0.0,0.0,-0.0078379064798355,60.0,15.920095443725586,-0.0,-6.845828437462842e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.39741003094241e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.89597974694334e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,7.309152715606615e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.895956463878974e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004694179806392,285.3928527832031,294.1499938964844,295.095947265625,293.5357971191406,296.3839416503906,295.1552429199219,284.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013628052547,6.023454623971247e-09,0.001001356751658,-0.0148328011855483,0.0,0.0,0.0,-0.0077988998964428,60.0,15.821864128112791,-0.0,-6.836636856633049e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.39741003094241e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.89597974694334e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,7.309152715606615e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.895956463878974e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004694179806392,285.3928527832031,294.1499938964844,295.095947265625,293.5357971191406,296.3839416503906,295.1552429199219,284.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013628052547,6.023454623971247e-09,0.001001356751658,-0.0148328011855483,0.0,0.0,0.0,-0.0077988998964428,60.0,15.821864128112791,-0.0,-6.836636856633049e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.394202061230315e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,9.892600792227312e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,7.30665706214495e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.892577509162948e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0004692577349487,285.3827514648437,294.1499938964844,295.0806884765625,293.5211181640625,296.36102294921875,295.1405639648437,284.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010199621319,5.983364470552033e-09,0.0010010140249505,-0.0147277815267443,0.0,0.0,0.0,-0.0077790254727005,60.0,15.730690956115724,-0.0,-6.8319565116326e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.394202061230315e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,9.892600792227312e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,7.30665706214495e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.892577509162948e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0004692577349487,285.3827514648437,294.1499938964844,295.0806884765625,293.5211181640625,296.36102294921875,295.1405639648437,284.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010199621319,5.983364470552033e-09,0.0010010140249505,-0.0147277815267443,0.0,0.0,0.0,-0.0077790254727005,60.0,15.730690956115724,-0.0,-6.8319565116326e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,9.393705113325268e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.892076923279092e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,7.306269981199875e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.892054367810488e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.000469232967589,285.372802734375,294.1499938964844,295.0654296875,293.50640869140625,296.3382263183594,295.1257629394531,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009659454226,5.9770650651103105e-09,0.0010009600082412,-0.0147112784907221,0.0,0.0,0.0,-0.0077759022824466,60.0,15.645917892456056,-0.0,-6.831221099901087e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,9.393705113325268e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.892076923279092e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,7.306269981199875e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.892054367810488e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.000469232967589,285.372802734375,294.1499938964844,295.0654296875,293.50640869140625,296.3382263183594,295.1257629394531,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009659454226,5.9770650651103105e-09,0.0010009600082412,-0.0147112784907221,0.0,0.0,0.0,-0.0077759022824466,60.0,15.645917892456056,-0.0,-6.831221099901087e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,9.394440712640062e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,9.89285108516924e-05,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,7.30684187146835e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.892828529700636e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0004692697257269,285.367919921875,294.1499938964844,295.05780029296875,293.49908447265625,296.3268737792969,295.1183166503906,284.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010442929342,5.986171558447495e-09,0.0010010382393375,-0.0147351343184709,0.0,0.0,0.0,-0.0077804187312722,60.0,15.605935096740724,-0.0,-6.832284071833783e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,9.395687084179372e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.89416366792284e-05,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,7.30781102902256e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.894141112454236e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.000469332007924,285.3630676269531,294.1499938964844,295.0501403808594,293.49169921875,296.3155822753906,295.11083984375,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011766571551,6.0016458469647205e-09,0.0010011707199737,-0.0147756710648536,0.0,0.0,0.0,-0.0077880900353193,60.0,15.56728458404541,-0.0,-6.834090271468085e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.399484406458214e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.898161079036072e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,7.310763612622395e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,9.89813925116323e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0004695216775871,285.353515625,294.1499938964844,295.0347595214844,293.4768981933594,296.29302978515625,295.0957336425781,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015798034146,6.0488449804552155e-09,0.0010015737498179,-0.0148993143811821,0.0,0.0,0.0,-0.0078114857897162,60.0,15.493374824523926,-0.0,-6.839602662012112e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.399484406458214e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.898161079036072e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,7.310763612622395e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,9.89813925116323e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0004695216775871,285.353515625,294.1499938964844,295.0347595214844,293.4768981933594,296.29302978515625,295.0957336425781,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015798034146,6.0488449804552155e-09,0.0010015737498179,-0.0148993143811821,0.0,0.0,0.0,-0.0078114857897162,60.0,15.493374824523926,-0.0,-6.839602662012112e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.404813317814842e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.90377229754813e-05,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,7.314907998079434e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.903750469675288e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004697879194281,285.3441467285156,294.1499938964844,295.019287109375,293.4620056152344,296.2706298828125,295.0803527832031,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.115132400452694e-09,0.0010021406924352,-0.0150729604065418,0.0,0.0,0.0,-0.0078443484380841,60.0,15.42397689819336,-0.0,-6.847346867289161e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.404813317814842e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.90377229754813e-05,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,7.314907998079434e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.903750469675288e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004697879194281,285.3441467285156,294.1499938964844,295.019287109375,293.4620056152344,296.2706298828125,295.0803527832031,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.115132400452694e-09,0.0010021406924352,-0.0150729604065418,0.0,0.0,0.0,-0.0078443484380841,60.0,15.42397689819336,-0.0,-6.847346867289161e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.410974598722532e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.910259541356936e-05,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,7.319699216168374e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.910238441079856e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,0.0004700956924352,285.3349609375,294.1499938964844,295.0036315917969,293.44696044921875,296.2483215332031,295.06475830078125,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028022807091,6.191791079857012e-09,0.001002796110697,-0.0152737740427255,0.0,0.0,0.0,-0.0078823510557413,60.0,15.357915878295898,-0.0,-6.856308942815303e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.410974598722532e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.910259541356936e-05,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,7.319699216168374e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.910238441079856e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,0.0004700956924352,285.3349609375,294.1499938964844,295.0036315917969,293.44696044921875,296.2483215332031,295.06475830078125,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028022807091,6.191791079857012e-09,0.001002796110697,-0.0152737740427255,0.0,0.0,0.0,-0.0078823510557413,60.0,15.357915878295898,-0.0,-6.856308942815303e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.417532419320196e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.917165152728558e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,7.324799662455916e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.917144052451476e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0004704233142547,285.325927734375,294.1499938964844,294.9878234863281,293.4317321777344,296.2261047363281,295.0489501953125,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.273398245326689e-09,0.0010034940205514,-0.0154875479638576,0.0,0.0,0.0,-0.0079228077083826,60.0,15.294254302978516,-0.0,-6.865855795012976e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.417532419320196e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.917165152728558e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,7.324799662455916e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.917144052451476e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0004704233142547,285.325927734375,294.1499938964844,294.9878234863281,293.4317321777344,296.2261047363281,295.0489501953125,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.273398245326689e-09,0.0010034940205514,-0.0154875479638576,0.0,0.0,0.0,-0.0079228077083826,60.0,15.294254302978516,-0.0,-6.865855795012976e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,9.420749120181426e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.92055211099796e-05,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,7.327301136683673e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.92053101072088e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004705839965026,285.3215026855469,294.1499938964844,294.9798278808594,293.4240417480469,296.21502685546875,295.0409545898437,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038423351943,6.313421785364426e-09,0.0010038359323516,-0.0155923916026949,0.0,0.0,0.0,-0.0079426476731896,60.0,15.263118743896484,-0.0,-6.870540403269842e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,9.423748269909991e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.923710604198276e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.329633081099018e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.923689503921196e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0004707338521257,285.3171081542969,294.1499938964844,294.9717712402344,293.4162902832031,296.2039794921875,295.03289794921875,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041615460067,6.3507417102925964e-09,0.001004155143164,-0.0156901516020298,0.0,0.0,0.0,-0.0079611483961343,60.0,15.232165336608888,-0.0,-6.874909530552031e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.428917110199107e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.929152292897923e-05,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.333652320085093e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,9.929131920216604e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0004709920322056,285.3084411621094,294.1499938964844,294.9554443359375,293.40057373046875,296.18194580078125,295.01666259765625,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047117248177,6.415033393381009e-09,0.0010047052055597,-0.0158585645258426,0.0,0.0,0.0,-0.0079930229112505,60.0,15.1702299118042,-0.0,-6.882440573008354e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.428917110199107e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.929152292897923e-05,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.333652320085093e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,9.929131920216604e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0004709920322056,285.3084411621094,294.1499938964844,294.9554443359375,293.40057373046875,296.18194580078125,295.01666259765625,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047117248177,6.415033393381009e-09,0.0010047052055597,-0.0158585645258426,0.0,0.0,0.0,-0.0079930229112505,60.0,15.1702299118042,-0.0,-6.882440573008354e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.43265258683823e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.933085675584152e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,7.336557609960437e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.933064575307073e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0004711786459665,285.2999572753906,294.1499938964844,294.9388427734375,293.3846130371094,296.1600036621094,295.000244140625,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051088174805,6.46147091387661e-09,0.0010051024146378,-0.0159802064299583,0.0,0.0,0.0,-0.0080160442739725,60.0,15.10777473449707,-0.0,-6.887882619821539e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.43265258683823e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.933085675584152e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,7.336557609960437e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.933064575307073e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0004711786459665,285.2999572753906,294.1499938964844,294.9388427734375,293.3846130371094,296.1600036621094,295.000244140625,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051088174805,6.46147091387661e-09,0.0010051024146378,-0.0159802064299583,0.0,0.0,0.0,-0.0080160442739725,60.0,15.10777473449707,-0.0,-6.887882619821539e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.434564708499238e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,9.935098933055996e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,7.338044088101014e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.935078560374676e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0004712742229457,285.2916564941406,294.1499938964844,294.9219055175781,293.3682861328125,296.1381530761719,294.983642578125,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053118458017,6.485199488537319e-09,0.0010053053265437,-0.0160423628985881,0.0,0.0,0.0,-0.0080278078094124,60.0,15.044037818908691,-0.0,-6.890663684089304e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.434564708499238e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,9.935098933055996e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,7.338044088101014e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.935078560374676e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0004712742229457,285.2916564941406,294.1499938964844,294.9219055175781,293.3682861328125,296.1381530761719,294.983642578125,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053118458017,6.485199488537319e-09,0.0010053053265437,-0.0160423628985881,0.0,0.0,0.0,-0.0080278078094124,60.0,15.044037818908691,-0.0,-6.890663684089304e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,9.434505773242564e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.935036359820516e-05,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,7.337997521972284e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.935015987139197e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0004712712834589,285.2835388183594,294.1499938964844,294.9045715332031,293.35162353515625,296.1163635253906,294.9669189453125,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484363268555171e-09,0.0010052982252091,-0.0160401724278926,0.0,0.0,0.0,-0.0080273933708667,60.0,14.978515625,-0.0,-6.89056562919177e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,9.434505773242564e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.935036359820516e-05,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,7.337997521972284e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.935015987139197e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0004712712834589,285.2835388183594,294.1499938964844,294.9045715332031,293.35162353515625,296.1163635253906,294.9669189453125,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484363268555171e-09,0.0010052982252091,-0.0160401724278926,0.0,0.0,0.0,-0.0080273933708667,60.0,14.978515625,-0.0,-6.89056562919177e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.433585364604367e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.934066474670544e-05,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.337281567743048e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,9.934046829584986e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0004712253285106,285.2795715332031,294.1499938964844,294.895751953125,293.3431396484375,296.1054992675781,294.9584655761719,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052059078589,6.4728462589869196e-09,0.0010051993886008,-0.0160100031644105,0.0,0.0,0.0,-0.0080216825008392,60.0,14.944839477539062,-0.0,-6.889215597993825e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,9.432208025828004e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.932615648722276e-05,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.336209819186479e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.932596003636718e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.0004711564979515,285.275634765625,294.1499938964844,294.8868408203125,293.3345642089844,296.0946655273437,294.95001220703125,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455627588053403e-09,0.0010050518903881,-0.0159648992121219,0.0,0.0,0.0,-0.0080131441354751,60.0,14.910640716552734,-0.0,-6.887197656624269e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.42811166169122e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.928301733452828e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.333023677347228e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.928282088367268e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004709519271273,285.26788330078125,294.1499938964844,294.86865234375,293.31707763671875,296.0730285644531,294.9329833984375,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.404497376877316e-09,0.0010046155657619,-0.0158309638500213,0.0,0.0,0.0,-0.0079878009855747,60.0,14.84073257446289,-0.0,-6.881205649733603e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.42811166169122e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.928301733452828e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.333023677347228e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.928282088367268e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004709519271273,285.26788330078125,294.1499938964844,294.86865234375,293.31707763671875,296.0730285644531,294.9329833984375,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.404497376877316e-09,0.0010046155657619,-0.0158309638500213,0.0,0.0,0.0,-0.0079878009855747,60.0,14.84073257446289,-0.0,-6.881205649733603e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.42178739933297e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,9.921641321852805e-05,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.328103674808517e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.921621676767244e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004706360341515,285.2603454589844,294.1499938964844,294.8500061035156,293.2991027832031,296.0514831542969,294.9158020019531,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.3255956028740465e-09,0.0010039408225566,-0.0156242800876498,0.0,0.0,0.0,-0.0079486863687634,60.0,14.768085479736328,-0.0,-6.871965041455044e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.42178739933297e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,9.921641321852805e-05,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.328103674808517e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.921621676767244e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004706360341515,285.2603454589844,294.1499938964844,294.8500061035156,293.2991027832031,296.0514831542969,294.9158020019531,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.3255956028740465e-09,0.0010039408225566,-0.0156242800876498,0.0,0.0,0.0,-0.0079486863687634,60.0,14.768085479736328,-0.0,-6.871965041455044e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
