time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.413602674612775e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.913022222463042e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,7.321737211896107e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.913003304973245e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0004702272417489,285.25299072265625,294.1499938964844,294.8310852050781,293.2808837890625,296.02996826171875,294.89849853515625,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.223525694792897e-09,0.0010030680568888,-0.0153569038957357,0.0,0.0,0.0,-0.0078980857506394,60.0,14.69313621520996,-0.0,-6.860020107524178e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.413602674612775e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.913022222463042e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,7.321737211896107e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.913003304973245e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0004702272417489,285.25299072265625,294.1499938964844,294.8310852050781,293.2808837890625,296.02996826171875,294.89849853515625,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.223525694792897e-09,0.0010030680568888,-0.0153569038957357,0.0,0.0,0.0,-0.0078980857506394,60.0,14.69313621520996,-0.0,-6.860020107524178e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.403769945492968e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,9.902666351990774e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.314088725252077e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,9.902647434500976e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0004697360564023,285.2458190917969,294.1499938964844,294.8121337890625,293.2626647949219,296.008544921875,294.8811950683594,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020256740972,6.100910887596456e-09,0.0010020196205005,-0.015035705640912,0.0,0.0,0.0,-0.0078373001888394,60.0,14.616411209106444,-0.0,-6.845684907830218e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.403769945492968e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,9.902666351990774e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.314088725252077e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,9.902647434500976e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0004697360564023,285.2458190917969,294.1499938964844,294.8121337890625,293.2626647949219,296.008544921875,294.8811950683594,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020256740972,6.100910887596456e-09,0.0010020196205005,-0.015035705640912,0.0,0.0,0.0,-0.0078373001888394,60.0,14.616411209106444,-0.0,-6.845684907830218e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,9.398360998602584e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,9.896970732370391e-05,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,7.309881766559556e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,9.896951814880596e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.000469465914648,285.2423095703125,294.1499938964844,294.8026428222656,293.2535400390625,295.99786376953125,294.8725280761719,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014489525929,6.0334768292591434e-09,0.0010014428989961,-0.0148590561002492,0.0,0.0,0.0,-0.0078038703650236,60.0,14.577521324157717,-0.0,-6.837807120518846e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,9.392837091581896e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.891153604257852e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,7.305585313588381e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.891134686768056e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0004691899812314,285.2388610839844,294.1499938964844,294.7931823730469,293.2444152832031,295.9872131347656,294.8638916015625,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008596582338,5.964604365971127e-09,0.0010008537210524,-0.0146786365658044,0.0,0.0,0.0,-0.007769726216793,60.0,14.53852081298828,-0.0,-6.829766618920986e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.381624113302678e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.879345452645794e-05,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.296863623196259e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.879327262751758e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004686299071181,285.2320861816406,294.1499938964844,294.774169921875,293.22613525390625,295.9659118652344,294.8466491699219,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996644221246,5.824805082710327e-09,0.0009996586013585,-0.0143124097958207,0.0,0.0,0.0,-0.0077004232443869,60.0,14.46044921875,-0.0,-6.813458952592556e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.381624113302678e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.879345452645794e-05,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.296863623196259e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.879327262751758e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004686299071181,285.2320861816406,294.1499938964844,294.774169921875,293.22613525390625,295.9659118652344,294.8466491699219,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996644221246,5.824805082710327e-09,0.0009996586013585,-0.0143124097958207,0.0,0.0,0.0,-0.0077004232443869,60.0,14.46044921875,-0.0,-6.813458952592556e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.37043150770478e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.867558401310816e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.288157212315127e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.86754021141678e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.000468070822535,285.2254638671875,294.1499938964844,294.7551574707031,293.2078552246094,295.9446716308594,294.8294677734375,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984709322452,5.685258042120722e-09,0.0009984653443098,-0.013946839608252,0.0,0.0,0.0,-0.0076312432065606,60.0,14.382572174072266,-0.0,-6.797201024255628e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.37043150770478e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.867558401310816e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.288157212315127e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.86754021141678e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.000468070822535,285.2254638671875,294.1499938964844,294.7551574707031,293.2078552246094,295.9446716308594,294.8294677734375,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984709322452,5.685258042120722e-09,0.0009984653443098,-0.013946839608252,0.0,0.0,0.0,-0.0076312432065606,60.0,14.382572174072266,-0.0,-6.797201024255628e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.35982388909906e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.85638689599e-05,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,7.279906276380643e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.856369433691724e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004675409581977,285.21905517578125,294.1499938964844,294.736083984375,293.1894836425781,295.92352294921875,294.8122863769531,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973398409783,5.5529993936431765e-09,0.0009973343694582,-0.0136003578081727,0.0,0.0,0.0,-0.0075656767003238,60.0,14.305584907531738,-0.0,-6.781809247513594e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.35982388909906e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.85638689599e-05,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,7.279906276380643e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.856369433691724e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004675409581977,285.21905517578125,294.1499938964844,294.736083984375,293.1894836425781,295.92352294921875,294.8122863769531,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973398409783,5.5529993936431765e-09,0.0009973343694582,-0.0136003578081727,0.0,0.0,0.0,-0.0075656767003238,60.0,14.305584907531738,-0.0,-6.781809247513594e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.350274922326209e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.846331522567198e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.272478978848085e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.846314060268924e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004670640046242,285.2127990722656,294.1499938964844,294.71697998046875,293.1711120605469,295.90240478515625,294.7951354980469,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963216725736,5.433939076482375e-09,0.0009963162010535,-0.0132884485647082,0.0,0.0,0.0,-0.0075066536664962,60.0,14.230097770690918,-0.0,-6.767969296106457e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.350274922326209e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.846331522567198e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.272478978848085e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.846314060268924e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004670640046242,285.2127990722656,294.1499938964844,294.71697998046875,293.1711120605469,295.90240478515625,294.7951354980469,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963216725736,5.433939076482375e-09,0.0009963162010535,-0.0132884485647082,0.0,0.0,0.0,-0.0075066536664962,60.0,14.230097770690918,-0.0,-6.767969296106457e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.346189472125845e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.84202852123417e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.26930084056221e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.842011058935896e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0004668599576689,285.20977783203125,294.1499938964844,294.7074279785156,293.1618957519531,295.8918762207031,294.7865295410156,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958860464394,5.382994050506795e-09,0.0009958806913346,-0.0131549816578626,0.0,0.0,0.0,-0.0074813985265791,60.0,14.193325996398926,-0.0,-6.762051185660313e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.34239142225124e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.838028927333652e-05,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.266346801770851e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.83801146503538e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0004666702297981,285.206787109375,294.1499938964844,294.69781494140625,293.1526794433594,295.88134765625,294.77789306640625,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954817360267,5.3356301599194475e-09,0.0009954763809219,-0.0130308968946337,0.0,0.0,0.0,-0.0074579212814569,60.0,14.157029151916504,-0.0,-6.756551584885528e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.33576448005624e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.831049828790128e-05,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.261191785801202e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.831032366491854e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0004663392028305,285.2008972167969,294.1499938964844,294.6786193847656,293.1341857910156,295.8603515625,294.7605895996094,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947736980393,5.2529691707547954e-09,0.0009947684593498,-0.0128143420442938,0.0,0.0,0.0,-0.0074169379658997,60.0,14.085734367370604,-0.0,-6.746958547410031e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.33576448005624e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.831049828790128e-05,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.261191785801202e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.831032366491854e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0004663392028305,285.2008972167969,294.1499938964844,294.6786193847656,293.1341857910156,295.8603515625,294.7605895996094,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947736980393,5.2529691707547954e-09,0.0009947684593498,-0.0128143420442938,0.0,0.0,0.0,-0.0074169379658997,60.0,14.085734367370604,-0.0,-6.746958547410031e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.331319597549736e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.826368477661164e-05,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.25773352314718e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.826351015362889e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0004661171988118,285.1951904296875,294.1499938964844,294.6593322753906,293.1156311035156,295.8393859863281,294.7431030273437,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942994220182,5.197503316622942e-09,0.000994294299744,-0.0126690296456217,0.0,0.0,0.0,-0.0073894411325454,60.0,14.017361640930176,-0.0,-6.740526004023195e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.331319597549736e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.826368477661164e-05,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.25773352314718e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.826351015362889e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0004661171988118,285.1951904296875,294.1499938964844,294.6593322753906,293.1156311035156,295.8393859863281,294.7431030273437,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942994220182,5.197503316622942e-09,0.000994294299744,-0.0126690296456217,0.0,0.0,0.0,-0.0073894411325454,60.0,14.017361640930176,-0.0,-6.740526004023195e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.328898886451498e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.823818982113151e-05,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.25585050531663e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.82380224741064e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004659963015001,285.1896667480469,294.1499938964844,294.63995361328125,293.09698486328125,295.8184509277344,294.7253723144531,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167263505967412e-09,0.0009940356248989,-0.0125898066908121,0.0,0.0,0.0,-0.0073744496330618,60.0,13.951933860778809,-0.0,-6.737020186164956e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.328898886451498e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.823818982113151e-05,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.25585050531663e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.82380224741064e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004659963015001,285.1896667480469,294.1499938964844,294.63995361328125,293.09698486328125,295.8184509277344,294.7253723144531,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167263505967412e-09,0.0009940356248989,-0.0125898066908121,0.0,0.0,0.0,-0.0073744496330618,60.0,13.951933860778809,-0.0,-6.737020186164956e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.328463056590408e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.823359141591936e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,7.255511445691809e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.823343134485184e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004659745318349,285.1842956542969,294.1499938964844,294.6205139160156,293.0782775878906,295.7975158691406,294.7073669433594,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161748806159494e-09,0.0009939884766936,-0.0125753590837121,0.0,0.0,0.0,-0.0073717157356441,60.0,13.889424324035645,-0.0,-6.736380697702772e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.328463056590408e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.823359141591936e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,7.255511445691809e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.823343134485184e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004659745318349,285.1842956542969,294.1499938964844,294.6205139160156,293.0782775878906,295.7975158691406,294.7073669433594,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161748806159494e-09,0.0009939884766936,-0.0125753590837121,0.0,0.0,0.0,-0.0073717157356441,60.0,13.889424324035645,-0.0,-6.736380697702772e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.329163003712893e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.824096923694016e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.25605568732135e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.824080188991502e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0004660095437429,285.1817321777344,294.1499938964844,294.6107788085937,293.06890869140625,295.7870788574219,294.6982116699219,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994068221189,5.170435635193371e-09,0.0009940629824995,-0.0125981168821454,0.0,0.0,0.0,-0.0073760235682129,60.0,13.8595552444458,-0.0,-6.737387536759344e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.330143802799284e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.825128654483706e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.256818207679316e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.825112647376956e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004660585254896,285.1791381835937,294.1499938964844,294.6010131835937,293.0595092773437,295.7766418457031,294.68902587890625,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941728785634,5.18261122905983e-09,0.0009941677562892,-0.0126300137490034,0.0,0.0,0.0,-0.0073820622637867,60.0,13.830194473266602,-0.0,-6.738799385175298e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.332966874353588e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.8281008831691e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.259013364091516e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.828084876062348e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004661995335482,285.1741027832031,294.1499938964844,294.5813903808594,293.0406188964844,295.7557678222656,294.67041015625,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944714838638,5.217700937976133e-09,0.0009944662451744,-0.0127219455316662,0.0,0.0,0.0,-0.0073994505219161,60.0,13.772804260253906,-0.0,-6.74286795288026e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.332966874353588e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.8281008831691e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.259013364091516e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.828084876062348e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004661995335482,285.1741027832031,294.1499938964844,294.5813903808594,293.0406188964844,295.7557678222656,294.67041015625,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944714838638,5.217700937976133e-09,0.0009944662451744,-0.0127219455316662,0.0,0.0,0.0,-0.0073994505219161,60.0,13.772804260253906,-0.0,-6.74286795288026e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.337184019386768e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.832541400101036e-05,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.262292638188228e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.832525392994285e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004664102161768,285.16925048828125,294.1499938964844,294.5616760253906,293.02166748046875,295.7348937988281,294.6513671875,285.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949207305908,5.270166969495449e-09,0.0009949154919013,-0.0128593975678086,0.0,0.0,0.0,-0.0074254628270864,60.0,13.71749496459961,-0.0,-6.748953751412047e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.337184019386768e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.832541400101036e-05,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.262292638188228e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.832525392994285e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004664102161768,285.16925048828125,294.1499938964844,294.5616760253906,293.02166748046875,295.7348937988281,294.6513671875,285.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949207305908,5.270166969495449e-09,0.0009949154919013,-0.0128593975678086,0.0,0.0,0.0,-0.0074254628270864,60.0,13.71749496459961,-0.0,-6.748953751412047e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.342387784272432e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.838020923780276e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.266339525813237e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.838005644269288e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004666702006943,285.1645812988281,294.1499938964844,294.5418701171875,293.0025939941406,295.71405029296875,294.6319274902344,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954745182767,5.334927610789464e-09,0.0009954691631719,-0.0130290584638714,0.0,0.0,0.0,-0.0074575673788785,60.0,13.66409397125244,-0.0,-6.756469872470916e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.342387784272432e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.838020923780276e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.266339525813237e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.838005644269288e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004666702006943,285.1645812988281,294.1499938964844,294.5418701171875,293.0025939941406,295.71405029296875,294.6319274902344,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954745182767,5.334927610789464e-09,0.0009954691631719,-0.0130290584638714,0.0,0.0,0.0,-0.0074575673788785,60.0,13.66409397125244,-0.0,-6.756469872470916e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.347969171358272e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.843897714745252e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,7.270680362125859e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.843882435234264e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004669490153901,285.1600952148437,294.1499938964844,294.5219421386719,292.9834289550781,295.6932067871094,294.6121520996094,285.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996068585664,5.404391156815791e-09,0.0009960632305592,-0.0132110388949513,0.0,0.0,0.0,-0.0074920034967362,60.0,13.61179256439209,-0.0,-6.76453666415e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.347969171358272e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.843897714745252e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,7.270680362125859e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.843882435234264e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004669490153901,285.1600952148437,294.1499938964844,294.5219421386719,292.9834289550781,295.6932067871094,294.6121520996094,285.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996068585664,5.404391156815791e-09,0.0009960632305592,-0.0132110388949513,0.0,0.0,0.0,-0.0074920034967362,60.0,13.61179256439209,-0.0,-6.76453666415e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.350720938527957e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.846795728662984e-05,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.272820948855951e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.846780449151991e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004670865018852,285.1579284667969,294.1499938964844,294.5119323730469,292.97381591796875,295.6827697753906,294.60211181640625,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963614866137,5.438642869393107e-09,0.0009963561315089,-0.0133007708936929,0.0,0.0,0.0,-0.0075089833699166,60.0,13.585894584655762,-0.0,-6.768515703470257e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.35338539420627e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.849601337919012e-05,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.274893141584471e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.849586058408022e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004672195937018,285.1557922363281,294.1499938964844,294.5018920898437,292.9641418457031,295.67236328125,294.5920104980469,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966446086764,5.471802122514191e-09,0.0009966391371563,-0.0133876418694853,0.0,0.0,0.0,-0.0075254198163747,60.0,13.560015678405762,-0.0,-6.772368976726284e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.358602983411402e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.85509468591772e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,7.27895021555014e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.855080134002492e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004674802185036,285.1515197753906,294.1499938964844,294.48175048828125,292.9447631835937,295.6515197753906,294.57183837890625,285.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972004918381,5.53672752090506e-09,0.0009971949039027,-0.0135577293112874,0.0,0.0,0.0,-0.0075576091185212,60.0,13.508152961730955,-0.0,-6.779917072208266e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.358602983411402e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.85509468591772e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,7.27895021555014e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.855080134002492e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004674802185036,285.1515197753906,294.1499938964844,294.48175048828125,292.9447631835937,295.6515197753906,294.57183837890625,285.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972004918381,5.53672752090506e-09,0.0009971949039027,-0.0135577293112874,0.0,0.0,0.0,-0.0075576091185212,60.0,13.508152961730955,-0.0,-6.779917072208266e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.362509445054457e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.85920851235278e-05,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.281987927854061e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.85919323284179e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004676753887906,285.1475524902344,294.1499938964844,294.4614562988281,292.9252319335937,295.6306457519531,294.5513610839844,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976157452911,5.585329088120261e-09,0.0009976101573556,-0.0136850532144308,0.0,0.0,0.0,-0.0075817010365426,60.0,13.455348014831545,-0.0,-6.785570150213971e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
