time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.362509445054457e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.85920851235278e-05,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.281987927854061e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.85919323284179e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004676753887906,285.1475524902344,294.1499938964844,294.4614562988281,292.9252319335937,295.6306457519531,294.5513610839844,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976157452911,5.585329088120261e-09,0.0009976101573556,-0.0136850532144308,0.0,0.0,0.0,-0.0075817010365426,60.0,13.455348014831545,-0.0,-6.785570150213971e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.365536971017718e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.862396109383552e-05,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,7.284342427738011e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.862381557468324e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004678266122937,285.1436462402344,294.1499938964844,294.4410095214844,292.90557861328125,295.6098022460937,294.53082275390625,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979393798857,5.6229776390637215e-09,0.0009979337919503,-0.0137836812064051,0.0,0.0,0.0,-0.0076003735885024,60.0,13.401612281799316,-0.0,-6.789950646179932e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.365536971017718e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.862396109383552e-05,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,7.284342427738011e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.862381557468324e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004678266122937,285.1436462402344,294.1499938964844,294.4410095214844,292.90557861328125,295.6098022460937,294.53082275390625,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979393798857,5.6229776390637215e-09,0.0009979337919503,-0.0137836812064051,0.0,0.0,0.0,-0.0076003735885024,60.0,13.401612281799316,-0.0,-6.789950646179932e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.366838639834896e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.863766172202304e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.285354513442144e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.863751620287076e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004678916593547,285.1399230957031,294.1499938964844,294.4204406738281,292.8857727050781,295.5889587402344,294.5102233886719,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980768663808,5.639122946377029e-09,0.0009980712784454,-0.0138259781524539,0.0,0.0,0.0,-0.0076083741150796,60.0,13.346325874328612,-0.0,-6.791830031716017e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.366838639834896e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.863766172202304e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.285354513442144e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.863751620287076e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004678916593547,285.1399230957031,294.1499938964844,294.4204406738281,292.8857727050781,295.5889587402344,294.5102233886719,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980768663808,5.639122946377029e-09,0.0009980712784454,-0.0138259781524539,0.0,0.0,0.0,-0.0076083741150796,60.0,13.346325874328612,-0.0,-6.791830031716017e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.366831363877282e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.863758168648928e-05,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.285348692676052e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.86374434432946e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004678913101088,285.1381225585937,294.1499938964844,294.4100952148437,292.8758239746094,295.5785522460937,294.4999084472656,285.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980743052437,5.638992384149333e-09,0.000998068600893,-0.0138256382197141,0.0,0.0,0.0,-0.0076083024032413,60.0,13.318002700805664,-0.0,-6.791815110318566e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.366479207528756e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.863387094810604e-05,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.285074389073998e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.863373270491138e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0004678737022913,285.1363525390625,294.1499938964844,294.39971923828125,292.8658447265625,295.568115234375,294.4896240234375,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980365866795,5.634567923351597e-09,0.0009980308823287,-0.0138140469789505,0.0,0.0,0.0,-0.0076061096042394,60.0,13.289252281188965,-0.0,-6.79129996683514e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.364617289975286e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.861426224233584e-05,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,7.283625745913014e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.861412399914116e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004677807446569,285.1329040527344,294.1499938964844,294.3788452148437,292.84576416015625,295.5472717285156,294.4690246582031,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978403104469,5.611305198272021e-09,0.0009978347225114,-0.0137531021609902,0.0,0.0,0.0,-0.0075945905409753,60.0,13.230464935302734,-0.0,-6.78859208846916e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.364617289975286e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.861426224233584e-05,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,7.283625745913014e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.861412399914116e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004677807446569,285.1329040527344,294.1499938964844,294.3788452148437,292.84576416015625,295.5472717285156,294.4690246582031,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978403104469,5.611305198272021e-09,0.0009978347225114,-0.0137531021609902,0.0,0.0,0.0,-0.0075945905409753,60.0,13.230464935302734,-0.0,-6.78859208846916e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.36070064199157e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.857301483862102e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.280579302459955e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.857287659542636e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0004675851087085,285.129638671875,294.1499938964844,294.3578186035156,292.82550048828125,295.5264587402344,294.44854736328125,285.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974214481189,5.562434068906441e-09,0.0009974158601835,-0.0136250732466578,0.0,0.0,0.0,-0.0075703579932451,60.0,13.169343948364258,-0.0,-6.782907036040342e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.36070064199157e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.857301483862102e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.280579302459955e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.857287659542636e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0004675851087085,285.129638671875,294.1499938964844,294.3578186035156,292.82550048828125,295.5264587402344,294.44854736328125,285.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974214481189,5.562434068906441e-09,0.0009974158601835,-0.0136250732466578,0.0,0.0,0.0,-0.0075703579932451,60.0,13.169343948364258,-0.0,-6.782907036040342e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.355531801702456e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.85185761237517e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.276558608282357e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.851843788055704e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004673268995247,285.12652587890625,294.1499938964844,294.33660888671875,292.8051147460937,295.505615234375,294.4281616210937,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968689410015,5.49795808879594e-09,0.0009968634694814,-0.0134561629965901,0.0,0.0,0.0,-0.0075383894145488,60.0,13.106681823730469,-0.0,-6.775409389092601e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.355531801702456e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.85185761237517e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.276558608282357e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.851843788055704e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004673268995247,285.12652587890625,294.1499938964844,294.33660888671875,292.8051147460937,295.505615234375,294.4281616210937,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968689410015,5.49795808879594e-09,0.0009968634694814,-0.0134561629965901,0.0,0.0,0.0,-0.0075383894145488,60.0,13.106681823730469,-0.0,-6.775409389092601e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.348380990559237e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.84432699624449e-05,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,7.270996138686314e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.844313899520785e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004669697373174,285.1234741210937,294.1499938964844,294.31524658203125,292.7845458984375,295.4848022460937,294.4078674316406,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408795189509874e-09,0.0009961011819541,-0.0132225761190056,0.0,0.0,0.0,-0.0074941883794963,60.0,13.042040824890137,-0.0,-6.765048254919749e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.348380990559237e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.84432699624449e-05,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,7.270996138686314e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.844313899520785e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004669697373174,285.1234741210937,294.1499938964844,294.31524658203125,292.7845458984375,295.4848022460937,294.4078674316406,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408795189509874e-09,0.0009961011819541,-0.0132225761190056,0.0,0.0,0.0,-0.0074941883794963,60.0,13.042040824890137,-0.0,-6.765048254919749e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.344205318484455e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.83993013505824e-05,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.267748151207343e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.839917038334534e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004667611792683,285.1220092773437,294.1499938964844,294.3044738769531,292.7742004394531,295.4743957519531,294.39776611328125,285.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956613648682,5.356740828688089e-09,0.0009956560097634,-0.0130862044170498,0.0,0.0,0.0,-0.0074683828279376,60.0,13.008699417114258,-0.0,-6.759002246781165e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.33970368350856e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.8351898486726e-05,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.264246960403398e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.835176024353132e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004665363230742,285.12060546875,294.1499938964844,294.2936706542969,292.7637939453125,295.4639892578125,294.3877258300781,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951815009117,5.300619498882497e-09,0.0009951762622222,-0.0129391774535179,0.0,0.0,0.0,-0.0074405614286661,60.0,12.97487449645996,-0.0,-6.752487990979716e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.329698514193296e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.824652806855738e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.256464596139267e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.824639710132033e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004660365229938,285.11785888671875,294.1499938964844,294.2719421386719,292.7428894042969,295.44317626953125,294.3677673339844,285.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941147873178,5.17588993886875e-09,0.0009941096650436,-0.0126124061644077,0.0,0.0,0.0,-0.007378727197647,60.0,12.905901908874512,-0.0,-6.738019919794169e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.329698514193296e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.824652806855738e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.256464596139267e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.824639710132033e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004660365229938,285.11785888671875,294.1499938964844,294.2719421386719,292.7428894042969,295.44317626953125,294.3677673339844,285.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941147873178,5.17588993886875e-09,0.0009941096650436,-0.0126124061644077,0.0,0.0,0.0,-0.007378727197647,60.0,12.905901908874512,-0.0,-6.738019919794169e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.3184455181472e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.812802454689518e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.247711619129404e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.812789357965812e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004654744407162,285.11529541015625,294.1499938964844,294.25,292.7217712402344,295.42236328125,294.3479919433594,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929152438417,5.0356177005994596e-09,0.0009929101215675,-0.0122449118643999,0.0,0.0,0.0,-0.0073091886006295,60.0,12.835230827331545,-0.0,-6.721767675799128e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.3184455181472e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.812802454689518e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.247711619129404e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.812789357965812e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004654744407162,285.11529541015625,294.1499938964844,294.25,292.7217712402344,295.42236328125,294.3479919433594,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929152438417,5.0356177005994596e-09,0.0009929101215675,-0.0122449118643999,0.0,0.0,0.0,-0.0073091886006295,60.0,12.835230827331545,-0.0,-6.721767675799128e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.303461411036552e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.7970238130074e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.236056990223005e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.797010716283694e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004647260066121,285.11285400390625,294.1499938964844,294.2245178222656,292.7008056640625,295.40155029296875,294.32818603515625,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848868861984101e-09,0.0009913134854286,-0.0117556462064385,0.0,0.0,0.0,-0.0072166100144386,60.0,12.762045860290527,-0.0,-6.700161492290135e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.303461411036552e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.7970238130074e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.236056990223005e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.797010716283694e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004647260066121,285.11285400390625,294.1499938964844,294.2245178222656,292.7008056640625,295.40155029296875,294.32818603515625,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848868861984101e-09,0.0009913134854286,-0.0117556462064385,0.0,0.0,0.0,-0.0072166100144386,60.0,12.762045860290527,-0.0,-6.700161492290135e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.282424434786662e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.774869977263734e-05,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.21969481674023e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.77485760813579e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004636751837097,285.1105651855469,294.1499938964844,294.19244384765625,292.6803283691406,295.380615234375,294.3077697753906,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890764486044,4.5867016851275374e-09,0.0009890717919915,-0.0110687781125307,0.0,0.0,0.0,-0.0070866430178284,60.0,12.684000968933104,-0.0,-6.669887397947606e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.282424434786662e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.774869977263734e-05,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.21969481674023e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.77485760813579e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004636751837097,285.1105651855469,294.1499938964844,294.19244384765625,292.6803283691406,295.380615234375,294.3077697753906,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890764486044,4.5867016851275374e-09,0.0009890717919915,-0.0110687781125307,0.0,0.0,0.0,-0.0070866430178284,60.0,12.684000968933104,-0.0,-6.669887397947606e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.269728616345674e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.761500405147672e-05,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.20981988706626e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.761488036019728e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.000463041011244,285.1094665527344,294.1499938964844,294.174072265625,292.6702880859375,295.3700561523437,294.29718017578125,285.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877235861495,4.428489575047934e-09,0.0009877191623672,-0.0106542613357305,0.0,0.0,0.0,-0.0070082116872072,60.0,12.642779350280762,-0.0,-6.651651318634323e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.255692566512153e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.74672002485022e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,7.198903040261939e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.746706928126514e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0004623398708645,285.1084289550781,294.1499938964844,294.1542358398437,292.6603088378906,295.35943603515625,294.286376953125,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862277656793,4.2535788224995486e-09,0.0009862235747277,-0.0101959872990846,0.0,0.0,0.0,-0.0069215008988976,60.0,12.600204467773438,-0.0,-6.631518800759295e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.22522958717309e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.714640327729283e-05,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.175208884291351e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.71462795860134e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.000460818177089,285.1064147949219,294.1499938964844,294.1104431152344,292.64068603515625,295.3380126953125,294.2640991210937,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829811751842,3.873971810008925e-09,0.0009829773334786,-0.0092013776302337,0.0,0.0,0.0,-0.0067333122715353,60.0,12.511966705322266,-0.0,-6.58793126717683e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.22522958717309e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.714640327729283e-05,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.175208884291351e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.71462795860134e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.000460818177089,285.1064147949219,294.1499938964844,294.1104431152344,292.64068603515625,295.3380126953125,294.2640991210937,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829811751842,3.873971810008925e-09,0.0009829773334786,-0.0092013776302337,0.0,0.0,0.0,-0.0067333122715353,60.0,12.511966705322266,-0.0,-6.58793126717683e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.198121551889926e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.686093835625798e-05,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.154123886721209e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.686081466497852e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004594640922732,285.1045837402344,294.1499938964844,294.0614318847656,292.6214294433594,295.3161926269531,294.2409973144531,285.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800919797271,3.5361678030199073e-09,0.0009800884872674,-0.0083162747323513,0.0,0.0,0.0,-0.0065658469684422,60.0,12.423648834228516,-0.0,-6.5492642420395e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.198121551889926e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.686093835625798e-05,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.154123886721209e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.686081466497852e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004594640922732,285.1045837402344,294.1499938964844,294.0614318847656,292.6214294433594,295.3161926269531,294.2409973144531,285.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800919797271,3.5361678030199073e-09,0.0009800884872674,-0.0083162747323513,0.0,0.0,0.0,-0.0065658469684422,60.0,12.423648834228516,-0.0,-6.5492642420395e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.185956150759012e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.673282329458743e-05,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,7.144662231439725e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.67327068792656e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004588564333971,285.1028747558594,294.1499938964844,294.0077819824219,292.6025085449219,295.2939147949219,294.21612548828125,285.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787946473807,3.3845424241008e-09,0.0009787912713363,-0.0079189846292138,0.0,0.0,0.0,-0.0064906761981546,60.0,12.34526824951172,-0.0,-6.531945473398082e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.185956150759012e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.673282329458743e-05,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,7.144662231439725e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.67327068792656e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004588564333971,285.1028747558594,294.1499938964844,294.0077819824219,292.6025085449219,295.2939147949219,294.21612548828125,285.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787946473807,3.3845424241008e-09,0.0009787912713363,-0.0079189846292138,0.0,0.0,0.0,-0.0064906761981546,60.0,12.34526824951172,-0.0,-6.531945473398082e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.199332271236926e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.68736785580404e-05,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.155065395636484e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.687356214271858e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0004595246282406,285.1012878417969,294.1499938964844,293.94989013671875,292.5838623046875,295.27099609375,294.1868896484375,285.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802185231819,3.5511382723285582e-09,0.0009802150307223,-0.0083555020391941,0.0,0.0,0.0,-0.0065732607617974,60.0,12.28934383392334,-0.0,-6.550975939489946e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.199332271236926e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.68736785580404e-05,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.155065395636484e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.687356214271858e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0004595246282406,285.1012878417969,294.1499938964844,293.94989013671875,292.5838623046875,295.27099609375,294.1868896484375,285.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802185231819,3.5511382723285582e-09,0.0009802150307223,-0.0083555020391941,0.0,0.0,0.0,-0.0065732607617974,60.0,12.28934383392334,-0.0,-6.550975939489946e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.215503087034448e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.704396507004276e-05,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.167642615968361e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.704384137876332e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004603323759511,285.1005554199219,294.1499938964844,293.9195251464844,292.5746154785156,295.2592468261719,294.1693725585937,285.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819406550377,3.752578248139571e-09,0.0009819369297474,-0.0088833114132285,0.0,0.0,0.0,-0.0066731208935379,60.0,12.272014617919922,-0.0,-6.574023103667059e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.236909681931138e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.72693887888454e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.184292189776897e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.726927237352356e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004614017088897,285.099853515625,294.1499938964844,293.8882751464844,292.5654296875,295.2472839355469,294.1493835449219,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.0192622563495214e-09,0.0009842173894867,-0.0095820594578981,0.0,0.0,0.0,-0.0068053277209401,60.0,12.261207580566406,-0.0,-6.604597047044082e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.285182022722438e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.77777162916027e-05,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.221836858661845e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.777759987628087e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0004638130194507,285.0985412597656,294.1499938964844,293.82342529296875,292.5472106933594,295.2227478027344,294.1013488769531,285.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893643436953,4.6206349857413906e-09,0.0009893598034977,-0.0111576849594712,0.0,0.0,0.0,-0.0071034538559615,60.0,12.25240993499756,-0.0,-6.673802488421643e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.285182022722438e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.77777162916027e-05,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.221836858661845e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.777759987628087e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0004638130194507,285.0985412597656,294.1499938964844,293.82342529296875,292.5472106933594,295.2227478027344,294.1013488769531,285.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893643436953,4.6206349857413906e-09,0.0009893598034977,-0.0111576849594712,0.0,0.0,0.0,-0.0071034538559615,60.0,12.25240993499756,-0.0,-6.673802488421643e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
