time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.32816619751975e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.823036089073868e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.255269156303257e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.823024447541684e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004659601836465,285.09735107421875,294.1499938964844,293.7557678222656,292.5291442871094,295.1973571777344,294.0433349609375,285.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939445881173,5.156130189476471e-09,0.0009939394658431,-0.0125606404617428,0.0,0.0,0.0,-0.0073689254932105,60.0,12.248825073242188,-0.0,-6.735729840556814e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.32816619751975e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.823036089073868e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.255269156303257e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.823024447541684e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004659601836465,285.09735107421875,294.1499938964844,293.7557678222656,292.5291442871094,295.1973571777344,294.0433349609375,285.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939445881173,5.156130189476471e-09,0.0009939394658431,-0.0125606404617428,0.0,0.0,0.0,-0.0073689254932105,60.0,12.248825073242188,-0.0,-6.735729840556814e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.34172421693802e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.837312245508656e-05,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,7.265813474077731e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.837300603976472e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004666374006774,285.0963134765625,294.1499938964844,293.685791015625,292.5111999511719,295.1710205078125,293.9803771972656,285.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953897679224,5.324990226540649e-09,0.0009953844128176,-0.0130030242726206,0.0,0.0,0.0,-0.0074526420794427,60.0,12.227642059326172,-0.0,-6.755316661610777e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.34172421693802e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.837312245508656e-05,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,7.265813474077731e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.837300603976472e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004666374006774,285.0963134765625,294.1499938964844,293.685791015625,292.5111999511719,295.1710205078125,293.9803771972656,285.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953897679224,5.324990226540649e-09,0.0009953844128176,-0.0130030242726206,0.0,0.0,0.0,-0.0074526420794427,60.0,12.227642059326172,-0.0,-6.755316661610777e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.291018795920536e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.78391690296121e-05,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.226375601021573e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.783905261429028e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004641045816242,285.09539794921875,294.1499938964844,293.614013671875,292.49334716796875,295.14410400390625,293.9223327636719,285.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989987864159,4.6931858399545945e-09,0.0009899832075461,-0.0113477632403373,0.0,0.0,0.0,-0.0071394355036318,60.0,12.157482147216797,-0.0,-6.68217552401984e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.291018795920536e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.78391690296121e-05,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.226375601021573e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.783905261429028e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004641045816242,285.09539794921875,294.1499938964844,293.614013671875,292.49334716796875,295.14410400390625,293.9223327636719,285.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989987864159,4.6931858399545945e-09,0.0009899832075461,-0.0113477632403373,0.0,0.0,0.0,-0.0071394355036318,60.0,12.157482147216797,-0.0,-6.68217552401984e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,9.26138018257916e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.752705955179408e-05,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.203323184512556e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.752695041242988e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0004626241279765,285.0950012207031,294.1499938964844,293.5775756835937,292.4844665527344,295.1302490234375,293.8973693847656,285.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868299821391,4.323891467095109e-09,0.0009868256747722,-0.0103802094236016,0.0,0.0,0.0,-0.0069563626311719,60.0,12.107070922851562,-0.0,-6.639608329805925e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.231978765456006e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.721744572743772e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.180454849731177e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.721733658807352e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0004611554613802,285.0946350097656,294.1499938964844,293.54083251953125,292.4756164550781,295.1163635253906,293.8724060058594,285.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836966637521,3.957545846589028e-09,0.0009836927056312,-0.0094203511252999,0.0,0.0,0.0,-0.0067747472785413,60.0,12.05588150024414,-0.0,-6.59751506759676e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.186828538076952e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.674198372522368e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.145337440306321e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.674187458585948e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0004589000891428,285.093994140625,294.1499938964844,293.466796875,292.4579467773437,295.0880126953125,293.8273620605469,285.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788848692551,3.394957204250204e-09,0.0009788814932107,-0.00794627238065,0.0,0.0,0.0,-0.0064958450384438,60.0,11.956214904785156,-0.0,-6.53313421139501e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.186828538076952e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.674198372522368e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.145337440306321e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.674187458585948e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0004589000891428,285.093994140625,294.1499938964844,293.466796875,292.4579467773437,295.0880126953125,293.8273620605469,285.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788848692551,3.394957204250204e-09,0.0009788814932107,-0.00794627238065,0.0,0.0,0.0,-0.0064958450384438,60.0,11.956214904785156,-0.0,-6.53313421139501e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.193694859277456e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.681428491603584e-05,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.150677993195131e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.681417577667162e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004592431068886,285.093505859375,294.1499938964844,293.3923645019531,292.4403991699219,295.0588073730469,293.77752685546875,285.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796145604923,3.480452370752118e-09,0.0009796110680326,-0.0081702899187803,0.0,0.0,0.0,-0.0065382216125726,60.0,11.890978813171388,-0.0,-6.542897779127088e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.193694859277456e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.681428491603584e-05,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.150677993195131e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.681417577667162e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004592431068886,285.093505859375,294.1499938964844,293.3923645019531,292.4403991699219,295.0588073730469,293.77752685546875,285.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796145604923,3.480452370752118e-09,0.0009796110680326,-0.0081702899187803,0.0,0.0,0.0,-0.0065382216125726,60.0,11.890978813171388,-0.0,-6.542897779127088e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.23327897908166e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.723113180371e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.181465480243787e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.72310226643458e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0004612204502336,285.09307861328125,294.1499938964844,293.3179931640625,292.4229736328125,295.0288391113281,293.71783447265625,285.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838303085416,3.9735854606703924e-09,0.0009838263504207,-0.0094623817130923,0.0,0.0,0.0,-0.0067826812155544,60.0,11.85670280456543,-0.0,-6.599356083825114e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.23327897908166e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.723113180371e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.181465480243787e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.72310226643458e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0004612204502336,285.09307861328125,294.1499938964844,293.3179931640625,292.4229736328125,295.0288391113281,293.71783447265625,285.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838303085416,3.9735854606703924e-09,0.0009838263504207,-0.0094623817130923,0.0,0.0,0.0,-0.0067826812155544,60.0,11.85670280456543,-0.0,-6.599356083825114e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.28762528928928e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.7803414973896e-05,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.223734428407624e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.780330583453178e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004639351391233,285.0928039550781,294.1499938964844,293.244140625,292.4056701660156,294.997802734375,293.643798828125,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896244155243,4.6506385409372805e-09,0.0009896197589114,-0.0112362913787364,0.0,0.0,0.0,-0.0071183452382683,60.0,11.853103637695312,-0.0,-6.677264252630266e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.28762528928928e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.7803414973896e-05,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.223734428407624e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.780330583453178e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004639351391233,285.0928039550781,294.1499938964844,293.244140625,292.4056701660156,294.997802734375,293.643798828125,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896244155243,4.6506385409372805e-09,0.0009896197589114,-0.0112362913787364,0.0,0.0,0.0,-0.0071183452382683,60.0,11.853103637695312,-0.0,-6.677264252630266e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.307943400926888e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.801737178349867e-05,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,7.23953708074987e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.801726992009208e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004649500770028,285.0927124023437,294.1499938964844,293.20758056640625,292.3970642089844,294.98199462890625,293.6049194335937,285.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917923016473,4.903761396946038e-09,0.0009917874122038,-0.0118994563817977,0.0,0.0,0.0,-0.0072438456118106,60.0,11.850547790527344,-0.0,-6.706508060005947e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.32735129026696e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.822174615692349e-05,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,7.254632510012016e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.822164429351687e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0004659195546992,285.0926513671875,294.1499938964844,293.1713256835937,292.3885192871094,294.96600341796875,293.5645751953125,285.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938605362549,5.145546655427324e-09,0.0009938554139807,-0.0125329056754708,0.0,0.0,0.0,-0.0073637114837765,60.0,11.84748363494873,-0.0,-6.734502022709421e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.331008914159612e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.826026507653296e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.2574766818434e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.826016321312636e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004661022976506,285.0926513671875,294.1499938964844,293.1000061035156,292.3716125488281,294.93328857421875,293.4866027832031,285.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942502947524,5.1910697962398444e-09,0.0009942451724782,-0.0126521689817309,0.0,0.0,0.0,-0.0073862811550498,60.0,11.815144538879396,-0.0,-6.739779223607911e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.331008914159612e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.826026507653296e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.2574766818434e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.826016321312636e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004661022976506,285.0926513671875,294.1499938964844,293.1000061035156,292.3716125488281,294.93328857421875,293.4866027832031,285.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942502947524,5.1910697962398444e-09,0.0009942451724782,-0.0126521689817309,0.0,0.0,0.0,-0.0073862811550498,60.0,11.815144538879396,-0.0,-6.739779223607911e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.297150245402008e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.790371404960752e-05,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.231142080854625e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.790361218620092e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004644109867513,285.0927429199219,294.1499938964844,293.0306701660156,292.3549499511719,294.9001159667969,293.41558837890625,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906415361911,4.769166395135471e-09,0.0009906367631629,-0.0115468259900808,0.0,0.0,0.0,-0.0071771224029362,60.0,11.756901741027832,-0.0,-6.690950016263741e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.297150245402008e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.790371404960752e-05,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.231142080854625e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.790361218620092e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004644109867513,285.0927429199219,294.1499938964844,293.0306701660156,292.3549499511719,294.9001159667969,293.41558837890625,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906415361911,4.769166395135471e-09,0.0009906367631629,-0.0115468259900808,0.0,0.0,0.0,-0.0071771224029362,60.0,11.756901741027832,-0.0,-6.690950016263741e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.256170596927404e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.747216972755268e-05,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.199268293334171e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.747206786414608e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004623639688361,285.09295654296875,294.1499938964844,292.9637451171875,292.338623046875,294.8664855957031,293.35369873046875,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862739825621,4.2585401871519935e-09,0.0009862697916105,-0.0102089820429682,0.0,0.0,0.0,-0.0069239796139299,60.0,11.679997444152832,-0.0,-6.63208936657611e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.256170596927404e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.747216972755268e-05,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.199268293334171e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.747206786414608e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004623639688361,285.09295654296875,294.1499938964844,292.9637451171875,292.338623046875,294.8664855957031,293.35369873046875,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862739825621,4.2585401871519935e-09,0.0009862697916105,-0.0102089820429682,0.0,0.0,0.0,-0.0069239796139299,60.0,11.679997444152832,-0.0,-6.63208936657611e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.21673490665853e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.705688717076556e-05,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.16859576641582e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.705679258331656e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004603940760716,285.09326171875,294.1499938964844,292.8997497558594,292.3226928710937,294.8325500488281,293.2974853515625,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820681298151,3.767157252809738e-09,0.0009820644045248,-0.0089215077459812,0.0,0.0,0.0,-0.0066803619265556,60.0,11.598187446594238,-0.0,-6.57569216855336e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.21673490665853e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.705688717076556e-05,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.16859576641582e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.705679258331656e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004603940760716,285.09326171875,294.1499938964844,292.8997497558594,292.3226928710937,294.8325500488281,293.2974853515625,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820681298151,3.767157252809738e-09,0.0009820644045248,-0.0089215077459812,0.0,0.0,0.0,-0.0066803619265556,60.0,11.598187446594238,-0.0,-6.57569216855336e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.202380169881508e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.690572187537327e-05,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.157430809456855e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.690562728792428e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0004596770450007,285.09344482421875,294.1499938964844,292.8690185546875,292.3149108886719,294.81549072265625,293.2708740234375,285.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805376175791,3.5882863347325156e-09,0.0009805340087041,-0.0084528354927897,0.0,0.0,0.0,-0.0065916837193071,60.0,11.55913543701172,-0.0,-6.555222853421584e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.200035856338218e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.688103455118836e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.155607454478741e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.688093996373937e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004595599602907,285.0936584472656,294.1499938964844,292.83917236328125,292.3072509765625,294.7982482910156,293.2438049316406,285.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802870918065,3.55905438453874e-09,0.0009802834829315,-0.0083762425929307,0.0,0.0,0.0,-0.0065771895460784,60.0,11.527277946472168,-0.0,-6.551880460392567e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.213090379489586e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.701850649435072e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.165760325733572e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.701840463094412e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.000460212060716,285.0941772460937,294.1499938964844,292.7824401855469,292.2923278808594,294.7635803222656,293.1876525878906,285.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216520976102174e-09,0.0009816730162128,-0.0088022788986563,0.0,0.0,0.0,-0.0066577917896211,60.0,11.47913932800293,-0.0,-6.570482469214768e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.213090379489586e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.701850649435072e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.165760325733572e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.701840463094412e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.000460212060716,285.0941772460937,294.1499938964844,292.7824401855469,292.2923278808594,294.7635803222656,293.1876525878906,285.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216520976102174e-09,0.0009816730162128,-0.0088022788986563,0.0,0.0,0.0,-0.0066577917896211,60.0,11.47913932800293,-0.0,-6.570482469214768e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.25048516364768e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.741228859638797e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.194845238700509e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.741219400893895e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004620800318662,285.0948486328125,294.1499938964844,292.7300720214844,292.2780456542969,294.7282409667969,293.1224975585937,285.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856607066467,4.1875125589285744e-09,0.0009856565156951,-0.010022890754044,0.0,0.0,0.0,-0.0068887388333678,60.0,11.462576866149902,-0.0,-6.62392309891402e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.25048516364768e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.741228859638797e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.194845238700509e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.741219400893895e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004620800318662,285.0948486328125,294.1499938964844,292.7300720214844,292.2780456542969,294.7282409667969,293.1224975585937,285.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856607066467,4.1875125589285744e-09,0.0009856565156951,-0.010022890754044,0.0,0.0,0.0,-0.0068887388333678,60.0,11.462576866149902,-0.0,-6.62392309891402e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.289159788750112e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.781955304788426e-05,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.224925502669066e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.781945846043528e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.000464011915028,285.0956115722656,294.1499938964844,292.6824951171875,292.2644958496094,294.6926574707031,293.0536193847656,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897806448861,4.669316933103573e-09,0.0009897759882733,-0.0112852314487099,0.0,0.0,0.0,-0.0071275876834988,60.0,11.454106330871582,-0.0,-6.679420749833298e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.289159788750112e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.781955304788426e-05,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.224925502669066e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.781945846043528e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.000464011915028,285.0956115722656,294.1499938964844,292.6824951171875,292.2644958496094,294.6926574707031,293.0536193847656,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897806448861,4.669316933103573e-09,0.0009897759882733,-0.0112852314487099,0.0,0.0,0.0,-0.0071275876834988,60.0,11.454106330871582,-0.0,-6.679420749833298e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.324746497441085e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.819429396884516e-05,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.25260324543342e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.819419938139616e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004657895187847,285.09649658203125,294.1499938964844,292.6402587890625,292.2517395019531,294.6568298339844,292.9850769042969,285.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993576250039,5.112647638583212e-09,0.0009935711277648,-0.0124467173591256,0.0,0.0,0.0,-0.0073473867960274,60.0,11.4490385055542,-0.0,-6.730689960932068e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.324746497441085e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.819429396884516e-05,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.25260324543342e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.819419938139616e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004657895187847,285.09649658203125,294.1499938964844,292.6402587890625,292.2517395019531,294.6568298339844,292.9850769042969,285.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993576250039,5.112647638583212e-09,0.0009935711277648,-0.0124467173591256,0.0,0.0,0.0,-0.0073473867960274,60.0,11.4490385055542,-0.0,-6.730689960932068e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.341420809505507e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.836987737799063e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.26557191228494e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.836978279054164e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004666224413085,285.0969543457031,294.1499938964844,292.6212463378906,292.2456970214844,294.6388854980469,292.9512023925781,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953565895557,5.320373919204257e-09,0.0009953512344509,-0.0129909235984086,0.0,0.0,0.0,-0.0074503850191831,60.0,11.446664810180664,-0.0,-6.754780201845278e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.355027577839792e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.851316281128676e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.27615479263477e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.851306822383776e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.000467302132165,285.0974426269531,294.1499938964844,292.603759765625,292.2398986816406,294.62091064453125,292.9176330566406,285.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996800721623,5.489874332909039e-09,0.0009967952501028,-0.0134349847212433,0.0,0.0,0.0,-0.0075343865901231,60.0,11.443796157836914,-0.0,-6.774469341053192e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.374572255183013e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.871897782431915e-05,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.291356450878084e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.871888323687016e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0004682784492615,285.0985412597656,294.1499938964844,292.5735168457031,292.22900390625,294.58502197265625,292.8548889160156,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988832753151,5.733339136781979e-09,0.000998877454549,-0.0140727972611784,0.0,0.0,0.0,-0.0076550845988094,60.0,11.432860374450684,-0.0,-6.802800101013419e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
