time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.374572255183013e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.871897782431915e-05,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.291356450878084e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.871888323687016e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0004682784492615,285.0985412597656,294.1499938964844,292.5735168457031,292.22900390625,294.58502197265625,292.8548889160156,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988832753151,5.733339136781979e-09,0.000998877454549,-0.0140727972611784,0.0,0.0,0.0,-0.0076550845988094,60.0,11.432860374450684,-0.0,-6.802800101013419e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.38623124966398e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.884175233310089e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.30042447685264e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.88416577456519e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004688608460128,285.0997009277344,294.1499938964844,292.54998779296875,292.2191772460937,294.5492858886719,292.7982788085937,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001249611377,5.878557196581369e-09,0.0010001191403716,-0.0144532220438122,0.0,0.0,0.0,-0.0077270749025046,60.0,11.415939331054688,-0.0,-6.819726650064696e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.38623124966398e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.884175233310089e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.30042447685264e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.88416577456519e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004688608460128,285.0997009277344,294.1499938964844,292.54998779296875,292.2191772460937,294.5492858886719,292.7982788085937,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001249611377,5.878557196581369e-09,0.0010001191403716,-0.0144532220438122,0.0,0.0,0.0,-0.0077270749025046,60.0,11.415939331054688,-0.0,-6.819726650064696e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.393899381393568e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.892249363474548e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.306388579308987e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.892240632325412e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004692439106293,285.1010437011719,294.1499938964844,292.53082275390625,292.21044921875,294.5139465332031,292.7502746582031,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009403340518,5.974051475732267e-09,0.0010009343968704,-0.0147033836692571,0.0,0.0,0.0,-0.0077744089066982,60.0,11.395368576049805,-0.0,-6.830869381246887e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.393899381393568e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.892249363474548e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.306388579308987e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.892240632325412e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004692439106293,285.1010437011719,294.1499938964844,292.53082275390625,292.21044921875,294.5139465332031,292.7502746582031,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009403340518,5.974051475732267e-09,0.0010009343968704,-0.0147033836692571,0.0,0.0,0.0,-0.0077744089066982,60.0,11.395368576049805,-0.0,-6.830869381246887e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.40144745982252e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.900197619572282e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.312258094316348e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.900188888423143e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004696209507528,285.1025390625,294.1499938964844,292.5133056640625,292.2027282714844,294.4791259765625,292.7083435058594,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017439490184,6.068045177443082e-09,0.0010017378954216,-0.0149496123194694,0.0,0.0,0.0,-0.0078210039064288,60.0,11.375473976135254,-0.0,-6.841845134886172e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.40144745982252e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.900197619572282e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.312258094316348e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.900188888423143e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004696209507528,285.1025390625,294.1499938964844,292.5133056640625,292.2027282714844,294.4791259765625,292.7083435058594,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017439490184,6.068045177443082e-09,0.0010017378954216,-0.0149496123194694,0.0,0.0,0.0,-0.0078210039064288,60.0,11.375473976135254,-0.0,-6.841845134886172e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.405225137015805e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.904176113195716e-05,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.315196853596717e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.90416738204658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004698096599895,285.1033630371094,294.1499938964844,292.5051574707031,292.1992492675781,294.4618835449219,292.6896057128906,285.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.1150959851374864e-09,0.0010021402267739,-0.0150728654116392,0.0,0.0,0.0,-0.0078443298116326,60.0,11.3660306930542,-0.0,-6.847342604032748e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.40900354180485e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.908154606819151e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.318135612877086e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.908145875670016e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.00046999839833,285.10418701171875,294.1499938964844,292.4974060058594,292.19598388671875,294.4447021484375,292.6716613769531,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162149013277941e-09,0.0010025426745414,-0.0151961240917444,0.0,0.0,0.0,-0.007867656648159,60.0,11.35684871673584,-0.0,-6.852842915350267e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.416567627340557e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.91612032521516e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.324018224608153e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.916111594066024e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004703762824647,285.1058654785156,294.1499938964844,292.48309326171875,292.190185546875,294.4105529785156,292.6372985839844,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563509928281755e-09,0.0010033481521531,-0.0154428919777274,0.0,0.0,0.0,-0.0079143559560179,60.0,11.33904266357422,-0.0,-6.863860591010963e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.416567627340557e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.91612032521516e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.324018224608153e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.916111594066024e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004703762824647,285.1058654785156,294.1499938964844,292.48309326171875,292.190185546875,294.4105529785156,292.6372985839844,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563509928281755e-09,0.0010033481521531,-0.0154428919777274,0.0,0.0,0.0,-0.0079143559560179,60.0,11.33904266357422,-0.0,-6.863860591010963e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.424160089110956e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.924114419845864e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.329923391807824e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.924105688696729e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004707555053755,285.107666015625,294.1499938964844,292.47027587890625,292.1852722167969,294.37677001953125,292.60662841796875,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350896697426833e-09,0.0010041566565632,-0.0156905576586723,0.0,0.0,0.0,-0.0079612266272306,60.0,11.322646141052246,-0.0,-6.874928004663161e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.424160089110956e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.924114419845864e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.329923391807824e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.924105688696729e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004707555053755,285.107666015625,294.1499938964844,292.47027587890625,292.1852722167969,294.37677001953125,292.60662841796875,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350896697426833e-09,0.0010041566565632,-0.0156905576586723,0.0,0.0,0.0,-0.0079612266272306,60.0,11.322646141052246,-0.0,-6.874928004663161e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.431780927116053e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.932139073498548e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.335850386880338e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.932131069945171e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004711362125817,285.10955810546875,294.1499938964844,292.4590148925781,292.1811828613281,294.3433837890625,292.579345703125,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.307708740234377,-0.0,-6.8860458668496e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.431780927116053e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.932139073498548e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.335850386880338e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.932131069945171e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004711362125817,285.10955810546875,294.1499938964844,292.4590148925781,292.1811828613281,294.3433837890625,292.579345703125,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.307708740234377,-0.0,-6.8860458668496e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.439427958568558e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.940192103385924e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.341797754634172e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.94018409983255e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0004715182003565,285.1115417480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3104553222656,292.5552673339844,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.294231414794922,-0.0,-6.89721204594207e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.439427958568558e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.940192103385924e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.341797754634172e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.94018409983255e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0004715182003565,285.1115417480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3104553222656,292.5552673339844,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.294231414794922,-0.0,-6.89721204594207e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.44326093303971e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.944228077074511e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.344778714468703e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.944220073521136e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.000471709674457,285.11260986328125,294.1499938964844,292.44482421875,292.17657470703125,294.2942199707031,292.544677734375,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.288201332092283,-0.0,-6.90281254378533e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.447096817893907e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.948267688741907e-05,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.347762584686279e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.948259685188532e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004719012940768,285.1136779785156,294.1499938964844,292.4408264160156,292.1754150390625,294.278076171875,292.53466796875,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.282469749450684,-0.0,-6.908418725970479e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.454775135964157e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.95635346043855e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.35373396310024e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.956344729289412e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004722848534584,285.1158447265625,294.1499938964844,292.4338684082031,292.1736145019531,294.2460021972656,292.51593017578125,285.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.271605491638184,-0.0,-6.919648853909166e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.454775135964157e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.95635346043855e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.35373396310024e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.956344729289412e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004722848534584,285.1158447265625,294.1499938964844,292.4338684082031,292.1736145019531,294.2460021972656,292.51593017578125,285.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.271605491638184,-0.0,-6.919648853909166e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.462457819608971e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.96444359770976e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.359709707088768e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.964434866560624e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004726686456706,285.1181335449219,294.1499938964844,292.4282531738281,292.1724853515625,294.21441650390625,292.4998779296875,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.262149810791016,-0.0,-6.930893903245305e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.462457819608971e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.96444359770976e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.359709707088768e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.964434866560624e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004726686456706,285.1181335449219,294.1499938964844,292.4282531738281,292.1724853515625,294.21441650390625,292.4998779296875,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.262149810791016,-0.0,-6.930893903245305e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.470134682487696e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.972527186619118e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.365680357906967e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.972519183065742e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004730521177407,285.1204833984375,294.1499938964844,292.4239807128906,292.1719970703125,294.183349609375,292.4862060546875,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.253947257995604,-0.0,-6.94213966312418e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.470134682487696e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.972527186619118e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.365680357906967e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.972519183065742e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004730521177407,285.1204833984375,294.1499938964844,292.4239807128906,292.1719970703125,294.183349609375,292.4862060546875,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.253947257995604,-0.0,-6.94213966312418e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.477799176238476e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.98059767880477e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.371640822384506e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.980589675251396e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004734349495265,285.1229553222656,294.1499938964844,292.4210205078125,292.17205810546875,294.1528015136719,292.47467041015625,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.246907234191896,-0.0,-6.953375475404755e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.477799176238476e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.98059767880477e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.371640822384506e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.980589675251396e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004734349495265,285.1229553222656,294.1499938964844,292.4210205078125,292.17205810546875,294.1528015136719,292.47467041015625,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.246907234191896,-0.0,-6.953375475404755e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.481623419560492e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.98462492134422e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.374615233857185e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.984616917790844e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004736260161735,285.1242370605469,294.1499938964844,292.4200134277344,292.1723022460937,294.1377868652344,292.46990966796875,285.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.243928909301758,-0.0,-6.958986631389052e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.48544475249946e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.988649253500624e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.377587462542579e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.98864124994725e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004738169081974,285.12554931640625,294.1499938964844,292.4193115234375,292.17266845703125,294.1228942871094,292.465576171875,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.24117660522461,-0.0,-6.964594945202407e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.4930779596325e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.996687003877014e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.383524643955752e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.996679000323638e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004741981974802,285.128173828125,294.1499938964844,292.4188537597656,292.1737365722656,294.0933837890625,292.457763671875,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.23613739013672,-0.0,-6.975803756859025e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.4930779596325e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.996687003877014e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.383524643955752e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.996679000323638e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004741981974802,285.128173828125,294.1499938964844,292.4188537597656,292.1737365722656,294.0933837890625,292.457763671875,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.23613739013672,-0.0,-6.975803756859025e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.500699525233358e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001000471165752,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.389451639028266e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001000470438157,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0004745789046864,285.13092041015625,294.1499938964844,292.4195556640625,292.17529296875,294.064453125,292.45184326171875,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.232123374938965,-0.0,-6.987004042002809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.500699525233358e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001000471165752,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.389451639028266e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001000470438157,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0004745789046864,285.13092041015625,294.1499938964844,292.4195556640625,292.17529296875,294.064453125,292.45184326171875,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.232123374938965,-0.0,-6.987004042002809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.5083232736215e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001001274067675,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.395381544483826e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.000100127326732,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0004749597574118,285.1337585449219,294.1499938964844,292.42144775390625,292.1772155761719,294.0361328125,292.4476318359375,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.229010581970217,-0.0,-6.998217827458576e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.5083232736215e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001001274067675,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.395381544483826e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.000100127326732,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0004749597574118,285.1337585449219,294.1499938964844,292.42144775390625,292.1772155761719,294.0361328125,292.4476318359375,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.229010581970217,-0.0,-6.998217827458576e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.51596739469096e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001002079006866,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.401326729450375e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.000100207827927,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0004753415996674,285.1366577148437,294.1499938964844,292.4244384765625,292.1794738769531,294.00836181640625,292.4448547363281,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.226677894592283,-0.0,-7.009470692764809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.51596739469096e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001002079006866,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.401326729450375e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.000100207827927,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0004753415996674,285.1366577148437,294.1499938964844,292.4244384765625,292.1794738769531,294.00836181640625,292.4448547363281,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.226677894592283,-0.0,-7.009470692764809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.519806189928204e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001002483186312,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.404311327263713e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001002482385956,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0004755333357024,285.1381530761719,294.1499938964844,292.4263610839844,292.18072509765625,293.9947204589844,292.44403076171875,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,11.225812911987305,-0.0,-7.015123770770515e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.523655171506108e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.000100288852991,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.40730538382195e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001002887802314,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0004757256247103,285.1396484375,294.1499938964844,292.42852783203125,292.1820373535156,293.9811706542969,292.4434509277344,285.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.59001572703255e-09,0.0010147526627406,-0.0189361833035945,0.0,0.0,0.0,-0.0085755130276083,60.0,11.225067138671877,-0.0,-7.020796033430089e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
