time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.531398973194882e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.000100370394648,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.41332842153497e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001003703218884,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0004761124437209,285.1427001953125,294.1499938964844,292.4336853027344,292.18487548828125,293.95428466796875,292.4428100585937,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686455916200431e-09,0.0010155771160498,-0.019188767299056,0.0,0.0,0.0,-0.0086233215406537,60.0,11.223827362060549,-0.0,-7.032213034108281e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.531398973194882e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.000100370394648,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.41332842153497e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001003703218884,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0004761124437209,285.1427001953125,294.1499938964844,292.4336853027344,292.18487548828125,293.95428466796875,292.4428100585937,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686455916200431e-09,0.0010155771160498,-0.019188767299056,0.0,0.0,0.0,-0.0086233215406537,60.0,11.223827362060549,-0.0,-7.032213034108281e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.539294842397794e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0001004535442916,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,7.419469329761341e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.000100453471532,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004765068879351,285.1458435058594,294.1499938964844,292.4398498535156,292.1878967285156,293.9280700683594,292.44384765625,285.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784801248078566e-09,0.0010164181003347,-0.0194463338702917,0.0,0.0,0.0,-0.0086720753461122,60.0,11.223344802856444,-0.0,-7.043865224432011e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.539294842397794e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0001004535442916,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,7.419469329761341e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.000100453471532,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004765068879351,285.1458435058594,294.1499938964844,292.4398498535156,292.1878967285156,293.9280700683594,292.44384765625,285.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784801248078566e-09,0.0010164181003347,-0.0194463338702917,0.0,0.0,0.0,-0.0086720753461122,60.0,11.223344802856444,-0.0,-7.043865224432011e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.547294757794587e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001005377780529,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.42569100111723e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001005377052933,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0004769064835272,285.1490173339844,294.1499938964844,292.447021484375,292.19110107421875,293.90216064453125,292.4457397460937,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.223231315612791,-0.0,-7.055679418499494e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.547294757794587e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001005377780529,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.42569100111723e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001005377052933,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0004769064835272,285.1490173339844,294.1499938964844,292.447021484375,292.19110107421875,293.90216064453125,292.4457397460937,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.223231315612791,-0.0,-7.055679418499494e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.555593715049326e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001006251695798,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.432145503116772e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0001006250968202,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0004773210384882,285.1522827148437,294.1499938964844,292.4551086425781,292.19439697265625,293.8769836425781,292.44940185546875,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987796202257869e-09,0.0010181539691984,-0.0199779719114303,0.0,0.0,0.0,-0.0087727094069123,60.0,11.223888397216797,-0.0,-7.067946938832392e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.555593715049326e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001006251695798,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.432145503116772e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0001006250968202,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0004773210384882,285.1522827148437,294.1499938964844,292.4551086425781,292.19439697265625,293.8769836425781,292.44940185546875,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987796202257869e-09,0.0010181539691984,-0.0199779719114303,0.0,0.0,0.0,-0.0087727094069123,60.0,11.223888397216797,-0.0,-7.067946938832392e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.559799218550324e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001006694510579,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.435416773660108e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001006693855742,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004775311099365,285.1539306640625,294.1499938964844,292.4595031738281,292.1960754394531,293.864501953125,292.4515075683594,285.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.22434139251709,-0.0,-7.074167029941236e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.564102947479114e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0001007147729978,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.438763714162633e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001007147075142,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004777461290359,285.1556091308594,294.1499938964844,292.4641418457031,292.1977844238281,293.85223388671875,292.4540405273437,285.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093783421259104e-09,0.0010190607281401,-0.0202555414289236,0.0,0.0,0.0,-0.0088252546265721,60.0,11.224958419799805,-0.0,-7.08053633502459e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.572904673404992e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001008074614219,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,7.445609662681818e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001008073959383,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0004781858006026,285.15899658203125,294.1499938964844,292.4740295410156,292.201171875,293.82794189453125,292.4597473144531,285.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.20341305995953e-09,0.0010199976386502,-0.0205426439642906,0.0,0.0,0.0,-0.008879599161446,60.0,11.226470947265623,-0.0,-7.093570530969373e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.572904673404992e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001008074614219,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,7.445609662681818e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001008073959383,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0004781858006026,285.15899658203125,294.1499938964844,292.4740295410156,292.201171875,293.82794189453125,292.4597473144531,285.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.20341305995953e-09,0.0010199976386502,-0.0205426439642906,0.0,0.0,0.0,-0.008879599161446,60.0,11.226470947265623,-0.0,-7.093570530969373e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.582241182215512e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001009057741612,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.452870340785012e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001009057014016,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004786521603818,285.1625061035156,294.1499938964844,292.4847717285156,292.2045288085937,293.804443359375,292.4671325683594,285.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319696043201931e-09,0.0010209919419139,-0.0208471696823835,0.0,0.0,0.0,-0.0089372461661696,60.0,11.228668212890623,-0.0,-7.107409061291038e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.582241182215512e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001009057741612,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.452870340785012e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001009057014016,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004786521603818,285.1625061035156,294.1499938964844,292.4847717285156,292.2045288085937,293.804443359375,292.4671325683594,285.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319696043201931e-09,0.0010209919419139,-0.0208471696823835,0.0,0.0,0.0,-0.0089372461661696,60.0,11.228668212890623,-0.0,-7.107409061291038e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.59179742494598e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.000101006400655,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.460303459083661e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001010063351714,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.000479129521409,285.1660461425781,294.1499938964844,292.496337890625,292.20782470703125,293.7812194824219,292.47509765625,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438726162296462e-09,0.0010220096446573,-0.021158879622817,0.0,0.0,0.0,-0.0089962538331747,60.0,11.23107624053955,-0.0,-7.12158794158313e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.59179742494598e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.000101006400655,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.460303459083661e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001010063351714,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.000479129521409,285.1660461425781,294.1499938964844,292.496337890625,292.20782470703125,293.7812194824219,292.47509765625,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438726162296462e-09,0.0010220096446573,-0.021158879622817,0.0,0.0,0.0,-0.0089962538331747,60.0,11.23107624053955,-0.0,-7.12158794158313e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.602279897080734e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001011167914839,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.468456169590354e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0001011167187243,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0004796531575266,285.1697082519531,294.1499938964844,292.5086669921875,292.2109680175781,293.7591857910156,292.4851989746094,285.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231347987428,8.569299048133416e-09,0.001023126184009,-0.0215008109807968,0.0,0.0,0.0,-0.0090609844774007,60.0,11.234299659729004,-0.0,-7.137158775094576e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.602279897080734e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001011167914839,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.468456169590354e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0001011167187243,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0004796531575266,285.1697082519531,294.1499938964844,292.5086669921875,292.2109680175781,293.7591857910156,292.4851989746094,285.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231347987428,8.569299048133416e-09,0.001023126184009,-0.0215008109807968,0.0,0.0,0.0,-0.0090609844774007,60.0,11.234299659729004,-0.0,-7.137158775094576e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.607384708942844e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001011705389828,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,7.472425932064652e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001011704734992,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004799081361852,285.1715393066406,294.1499938964844,292.51513671875,292.2124938964844,293.748046875,292.49005126953125,285.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632881964842909e-09,0.0010236711241304,-0.0216673128306865,0.0,0.0,0.0,-0.0090925116091966,60.0,11.235845565795898,-0.0,-7.14474666096976e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.612843132345006e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001012280263239,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.47667218092829e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001012279535643,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004801808099728,285.17340087890625,294.1499938964844,292.5217590332031,292.2139587402344,293.7372131347656,292.49542236328125,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242607677355,8.700878240119891e-09,0.0010242520365864,-0.021845368668437,0.0,0.0,0.0,-0.0091262171044945,60.0,11.237546920776367,-0.0,-7.152866032811289e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.619081538403408e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001012937136692,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.481523789465427e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001012936481856,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004804924537893,285.1755065917969,294.1499938964844,292.5293884277344,292.21551513671875,293.7252197265625,292.5016784667969,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249252663925,8.778586746416295e-09,0.0010249165352433,-0.022048857063055,0.0,0.0,0.0,-0.0091647403314709,60.0,11.23952293395996,-0.0,-7.162150694739466e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.624005906516686e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001013455694192,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.485353853553534e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001013455039355,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004807384102605,285.1771545410156,294.1499938964844,292.5355529785156,292.2167053222656,293.7158203125,292.506591796875,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839919907188687e-09,0.0010254401713609,-0.0222094636410474,0.0,0.0,0.0,-0.0091951424255967,60.0,11.24107265472412,-0.0,-7.16948349577251e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.635648893890902e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001014681765809,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.494409510400146e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0001014681110973,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004813200212083,285.1810302734375,294.1499938964844,292.54998779296875,292.2191772460937,293.695556640625,292.5196533203125,285.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266893077641,8.984956778590458e-09,0.0010266803437843,-0.0225892458111047,0.0,0.0,0.0,-0.0092670433223247,60.0,11.245567321777344,-0.0,-7.186837791550715e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.635648893890902e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001014681765809,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.494409510400146e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0001014681110973,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004813200212083,285.1810302734375,294.1499938964844,292.54998779296875,292.2191772460937,293.695556640625,292.5196533203125,285.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266893077641,8.984956778590458e-09,0.0010266803437843,-0.0225892458111047,0.0,0.0,0.0,-0.0092670433223247,60.0,11.245567321777344,-0.0,-7.186837791550715e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.64713835855946e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001015891612041,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,7.503345113946125e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001015890957205,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0004818939487449,285.1849670410156,294.1499938964844,292.5657653808594,292.222412109375,293.6756591796875,292.5337219238281,285.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279131820425,9.12806896735674e-09,0.0010279041016474,-0.0229639802128076,0.0,0.0,0.0,-0.0093379896134138,60.0,11.250747680664062,-0.0,-7.203981766679135e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.64713835855946e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001015891612041,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,7.503345113946125e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001015890957205,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0004818939487449,285.1849670410156,294.1499938964844,292.5657653808594,292.222412109375,293.6756591796875,292.5337219238281,285.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279131820425,9.12806896735674e-09,0.0010279041016474,-0.0229639802128076,0.0,0.0,0.0,-0.0093379896134138,60.0,11.250747680664062,-0.0,-7.203981766679135e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.658304770709948e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001017067479551,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,7.512029696954414e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001017066824715,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004824517236556,285.1889038085937,294.1499938964844,292.5834045410156,292.22735595703125,293.6559753417969,292.5482177734375,285.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291041107848,9.267163925130717e-09,0.001029094797559,-0.0233281832188367,0.0,0.0,0.0,-0.0094069521874189,60.0,11.256465911865234,-0.0,-7.220664599572046e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.658304770709948e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001017067479551,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,7.512029696954414e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001017066824715,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004824517236556,285.1889038085937,294.1499938964844,292.5834045410156,292.22735595703125,293.6559753417969,292.5482177734375,285.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291041107848,9.267163925130717e-09,0.001029094797559,-0.0233281832188367,0.0,0.0,0.0,-0.0094069521874189,60.0,11.256465911865234,-0.0,-7.220664599572046e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.662999218562618e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001017561808112,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.515681500080973e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001017561226035,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004826862423215,285.19097900390625,294.1499938964844,292.5928649902344,292.2304077148437,293.6469116210937,292.5569763183594,285.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296027176082,9.325640704105354e-09,0.0010295932879671,-0.0234812963753938,0.0,0.0,0.0,-0.0094359340146183,60.0,11.261102676391602,-0.0,-7.22768405125862e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.66806910582818e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001018095645122,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.519624341512099e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001018095063045,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004829395038541,285.1929931640625,294.1499938964844,292.60272216796875,292.2337951660156,293.6375427246094,292.56512451171875,285.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301421862095,9.388788413389191e-09,0.0010301327565684,-0.0236466377973556,0.0,0.0,0.0,-0.0094672357663512,60.0,11.26506233215332,-0.0,-7.235267673877388e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.67729283729568e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001019066985463,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.526798435719684e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001019066403387,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004834002756979,285.1971130371094,294.1499938964844,292.6235656738281,292.2416076660156,293.61932373046875,292.5826721191406,285.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311262449249,9.50368672647528e-09,0.0010311168152838,-0.0239474717527627,0.0,0.0,0.0,-0.0095242038369178,60.0,11.274426460266112,-0.0,-7.249077071946888e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.67729283729568e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001019066985463,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.526798435719684e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001019066403387,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004834002756979,285.1971130371094,294.1499938964844,292.6235656738281,292.2416076660156,293.61932373046875,292.5826721191406,285.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311262449249,9.50368672647528e-09,0.0010311168152838,-0.0239474717527627,0.0,0.0,0.0,-0.0095242038369178,60.0,11.274426460266112,-0.0,-7.249077071946888e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.68520762398839e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001019900373648,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.532953895861283e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001019899791572,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.000483795593027,285.2012939453125,294.1499938964844,292.6457824707031,292.2505798339844,293.6021728515625,292.60223388671875,285.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319685097783,9.60225943202886e-09,0.0010319589637219,-0.024205558001995,0.0,0.0,0.0,-0.0095730666071176,60.0,11.285812377929688,-0.0,-7.26093460912125e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.68520762398839e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001019900373648,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.532953895861283e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001019899791572,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.000483795593027,285.2012939453125,294.1499938964844,292.6457824707031,292.2505798339844,293.6021728515625,292.60223388671875,285.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319685097783,9.60225943202886e-09,0.0010319589637219,-0.024205558001995,0.0,0.0,0.0,-0.0095730666071176,60.0,11.285812377929688,-0.0,-7.26093460912125e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.69272296060808e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001020691852318,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.538799400208518e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001020691270241,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0004841710615437,285.2055358886719,294.1499938964844,292.6691589355469,292.26055908203125,293.5852966308594,292.6222839355469,285.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032770727761,9.695874325643672e-09,0.001032760948874,-0.0244506560266017,0.0,0.0,0.0,-0.0096194837242364,60.0,11.29761791229248,-0.0,-7.272204527453141e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.69272296060808e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001020691852318,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.538799400208518e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001020691270241,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0004841710615437,285.2055358886719,294.1499938964844,292.6691589355469,292.26055908203125,293.5852966308594,292.6222839355469,285.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032770727761,9.695874325643672e-09,0.001032760948874,-0.0244506560266017,0.0,0.0,0.0,-0.0096194837242364,60.0,11.29761791229248,-0.0,-7.272204527453141e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.699077054392546e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.000102136087662,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.54374050302431e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001021360294544,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.000484488409711,285.2099304199219,294.1499938964844,292.6935729980469,292.2713928222656,293.5701904296875,292.64501953125,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033445703797,9.775001252876336e-09,0.00103343592491,-0.0246578212827444,0.0,0.0,0.0,-0.0096587017178535,60.0,11.311737060546877,-0.0,-7.2817371687961e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.699077054392546e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.000102136087662,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.54374050302431e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001021360294544,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.000484488409711,285.2099304199219,294.1499938964844,292.6935729980469,292.2713928222656,293.5701904296875,292.64501953125,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033445703797,9.775001252876336e-09,0.00103343592491,-0.0246578212827444,0.0,0.0,0.0,-0.0096587017178535,60.0,11.311737060546877,-0.0,-7.2817371687961e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.702252282295376e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0001021695279632,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.546210690634325e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001021694697556,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0004846470546908,285.2121276855469,294.1499938964844,292.70611572265625,292.27703857421875,293.5628356933594,292.656494140625,285.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337843559682,9.814552726084004e-09,0.0010337745770812,-0.0247613713145256,0.0,0.0,0.0,-0.0096783116459846,60.0,11.319093704223633,-0.0,-7.286504200010313e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
