time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.705417323857546e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001022028591251,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.548672147095203e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001022028009174,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004848051758017,285.2143249511719,294.1499938964844,292.7188415527344,292.2828674316406,293.5553894042969,292.6678161621094,285.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341221932321,9.853975413420812e-09,0.0010341122979298,-0.0248645823448896,0.0,0.0,0.0,-0.0096978582441806,60.0,11.32633113861084,-0.0,-7.291257730912548e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.709367441246286e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001022444484988,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.551744056399912e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001022443902911,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004850024706684,285.2171936035156,294.1499938964844,292.7353820800781,292.2904663085937,293.5462646484375,292.6828918457031,285.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345423361286,9.903164510660645e-09,0.0010345324408262,-0.0249933637678623,0.0,0.0,0.0,-0.0097222402691841,60.0,11.33601188659668,-0.0,-7.297190762756145e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.71160043263808e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001022679643938,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.553480827482417e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001022679061861,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004851140256505,285.2187805175781,294.1499938964844,292.7447814941406,292.2948303222656,293.5411376953125,292.6913757324219,285.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347797069698,9.930978706051974e-09,0.0010347698116675,-0.0250661820173263,0.0,0.0,0.0,-0.0097360275685787,60.0,11.341453552246094,-0.0,-7.30054665609714e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.717140346765518e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001023263030219,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,7.557789649581537e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001023262448143,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004853907448705,285.2232971191406,294.1499938964844,292.7712707519531,292.30712890625,293.5273742675781,292.7159118652344,285.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353702818974,9.9999688529806e-09,0.0010353602701798,-0.0252468008548021,0.0,0.0,0.0,-0.009770231321454,60.0,11.356745719909668,-0.0,-7.308874216960248e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.717140346765518e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001023263030219,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,7.557789649581537e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001023262448143,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004853907448705,285.2232971191406,294.1499938964844,292.7712707519531,292.30712890625,293.5273742675781,292.7159118652344,285.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353702818974,9.9999688529806e-09,0.0010353602701798,-0.0252468008548021,0.0,0.0,0.0,-0.009770231321454,60.0,11.356745719909668,-0.0,-7.308874216960248e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.720825619297102e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001023651057039,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.560655649285764e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001023650474962,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004855748557019,285.22784423828125,294.1499938964844,292.7980651855469,292.319580078125,293.5141906738281,292.74102783203125,285.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357633000239,1.0045857479212827e-08,0.0010357532883062,-0.025366935878992,0.0,0.0,0.0,-0.0097929835319519,60.0,11.371349334716797,-0.0,-7.314415739756441e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.720825619297102e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001023651057039,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.560655649285764e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001023650474962,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004855748557019,285.22784423828125,294.1499938964844,292.7980651855469,292.319580078125,293.5141906738281,292.74102783203125,285.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357633000239,1.0045857479212827e-08,0.0010357532883062,-0.025366935878992,0.0,0.0,0.0,-0.0097929835319519,60.0,11.371349334716797,-0.0,-7.314415739756441e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.7214913694188e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.000102372119727,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.561173697467893e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0001023720615194,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004856081213802,285.23248291015625,294.1499938964844,292.8250732421875,292.3320007324219,293.5018920898437,292.7667541503906,285.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358333820477,1.0054124643943396e-08,0.00103582337033,-0.0253885779529809,0.0,0.0,0.0,-0.0097970785573124,60.0,11.38390064239502,-0.0,-7.315414052300184e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.7214913694188e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.000102372119727,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.561173697467893e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0001023720615194,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004856081213802,285.23248291015625,294.1499938964844,292.8250732421875,292.3320007324219,293.5018920898437,292.7667541503906,285.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358333820477,1.0054124643943396e-08,0.00103582337033,-0.0253885779529809,0.0,0.0,0.0,-0.0097970785573124,60.0,11.38390064239502,-0.0,-7.315414052300184e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.721088281366974e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001023678705678,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.560860103694722e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001023678196361,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004855879815295,285.2348022460937,294.1499938964844,292.83856201171875,292.3381652832031,293.4959411621094,292.7796325683594,285.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357878636568,1.0049085119590018e-08,0.0010357778519392,-0.0253753885626792,0.0,0.0,0.0,-0.0097945677116513,60.0,11.389525413513184,-0.0,-7.314805827718376e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.720196248963477e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001023584773065,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.560165977338329e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0001023584263748,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004855434526689,285.23712158203125,294.1499938964844,292.85205078125,292.34423828125,293.4901123046875,292.7926025390625,285.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356936836615,1.0037958020348016e-08,0.0010356836719438,-0.0253462567925453,0.0,0.0,0.0,-0.0097890570759773,60.0,11.394692420959473,-0.0,-7.313461480862318e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.716788190416992e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001023225850076,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.557515345979482e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001023225267999,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004853731952607,285.2418518066406,294.1499938964844,292.87890625,292.35614013671875,293.4788818359375,292.8186340332031,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353316320106,9.995461347500624e-09,0.0010353216202929,-0.0252349991351366,0.0,0.0,0.0,-0.0097679961472749,60.0,11.40314769744873,-0.0,-7.308329941224656e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.716788190416992e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001023225850076,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.557515345979482e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001023225267999,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004853731952607,285.2418518066406,294.1499938964844,292.87890625,292.35614013671875,293.4788818359375,292.8186340332031,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353316320106,9.995461347500624e-09,0.0010353216202929,-0.0252349991351366,0.0,0.0,0.0,-0.0097679961472749,60.0,11.40314769744873,-0.0,-7.308329941224656e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.71107729128562e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001022624492179,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.553073373856023e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001022623982862,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0004850879486184,285.2466125488281,294.1499938964844,292.9054260253906,292.36749267578125,293.4683837890625,292.8446655273437,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347227798774,9.924283617124274e-09,0.0010347128845751,-0.025048654526472,0.0,0.0,0.0,-0.0097327101975679,60.0,11.408330917358398,-0.0,-7.299738769006582e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.71107729128562e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001022624492179,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.553073373856023e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001022623982862,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0004850879486184,285.2466125488281,294.1499938964844,292.9054260253906,292.36749267578125,293.4683837890625,292.8446655273437,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347227798774,9.924283617124274e-09,0.0010347128845751,-0.025048654526472,0.0,0.0,0.0,-0.0097327101975679,60.0,11.408330917358398,-0.0,-7.299738769006582e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.703481191536412e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001021824500639,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.547164568677545e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001021823991322,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004847084928769,285.2514038085937,294.1499938964844,292.93145751953125,292.3781433105469,293.45855712890625,292.8705444335937,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339133441448,9.8296064621195e-09,0.0010339035652577,-0.0248007830232381,0.0,0.0,0.0,-0.0096857752650976,60.0,11.410673141479492,-0.0,-7.28831963670018e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.703481191536412e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001021824500639,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.547164568677545e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001021823991322,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004847084928769,285.2514038085937,294.1499938964844,292.93145751953125,292.3781433105469,293.45855712890625,292.8705444335937,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339133441448,9.8296064621195e-09,0.0010339035652577,-0.0248007830232381,0.0,0.0,0.0,-0.0096857752650976,60.0,11.410673141479492,-0.0,-7.28831963670018e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.694332402432336e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001020861091092,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.540048682130873e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001020860581775,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004842515045311,285.2562866210937,294.1499938964844,292.95684814453125,292.387939453125,293.44940185546875,292.89605712890625,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329381329938,9.715588333847336e-09,0.0010329283541068,-0.0245022717863321,0.0,0.0,0.0,-0.0096292505040764,60.0,11.4097318649292,-0.0,-7.274579161276051e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.694332402432336e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001020861091092,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.540048682130873e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001020860581775,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004842515045311,285.2562866210937,294.1499938964844,292.95684814453125,292.387939453125,293.44940185546875,292.89605712890625,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329381329938,9.715588333847336e-09,0.0010329283541068,-0.0245022717863321,0.0,0.0,0.0,-0.0096292505040764,60.0,11.4097318649292,-0.0,-7.274579161276051e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.68944514170289e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.000102034646261,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.536247721873224e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0001020345953293,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004840073816012,285.2587280273437,294.1499938964844,292.9692077636719,292.3924560546875,293.4450378417969,292.9086303710937,286.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324174072593,9.65468505143008e-09,0.0010324077447876,-0.0243428163230419,0.0,0.0,0.0,-0.0095990588888525,60.0,11.40818977355957,-0.0,-7.267244939157538e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.684634278528392e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001019839837681,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,7.532505696872249e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0001019839328364,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004837670421693,285.2611999511719,294.1499938964844,292.9813842773437,292.39666748046875,293.4408569335937,292.9210510253906,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319044813513,9.594725902672964e-09,0.0010318949352949,-0.0241858325898647,0.0,0.0,0.0,-0.0095693347975611,60.0,11.406045913696287,-0.0,-7.26002795659042e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.678019705461338e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001019143237499,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.52736086724326e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001019142728182,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.000483436655486,285.2647705078125,294.1499938964844,292.9984436035156,292.4022521972656,293.43505859375,292.93865966796875,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311995865777,9.512293175362174e-09,0.0010311900405213,-0.023970004171133,0.0,0.0,0.0,-0.009528468362987,60.0,11.40209674835205,-0.0,-7.250111622170152e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.67573796515353e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0001018902985379,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,7.525586261181161e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001018902476062,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0004833226848859,285.26617431640625,294.1499938964844,293.0049133300781,292.4042358398437,293.4329528808594,292.9453125,286.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483859919612314e-09,0.001030946848914,-0.0238955598324537,0.0,0.0,0.0,-0.0095143727958202,60.0,11.400117874145508,-0.0,-7.24669320106841e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.667856647865848e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001018073089653,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.519456266891211e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001018072580336,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004829290264751,285.27117919921875,294.1499938964844,293.0272827148437,292.410400390625,293.425537109375,292.9689636230469,286.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301159927621,9.385638044534517e-09,0.0010301066795364,-0.0236383900046348,0.0,0.0,0.0,-0.0094656785950064,60.0,11.39296817779541,-0.0,-7.234889665141965e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.667856647865848e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001018073089653,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.519456266891211e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001018072580336,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004829290264751,285.27117919921875,294.1499938964844,293.0272827148437,292.410400390625,293.425537109375,292.9689636230469,286.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301159927621,9.385638044534517e-09,0.0010301066795364,-0.0236383900046348,0.0,0.0,0.0,-0.0094656785950064,60.0,11.39296817779541,-0.0,-7.234889665141965e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.661156218498944e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001017367394524,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,7.514244498452172e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001017366957967,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.000482594303321,285.2762451171875,294.1499938964844,293.04833984375,292.4150390625,293.4186706542969,292.9916687011719,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294023668393,9.302124404086952e-09,0.0010293930536136,-0.0234197210520505,0.0,0.0,0.0,-0.0094242794439196,60.0,11.383872985839844,-0.0,-7.224861064969448e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.661156218498944e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001017367394524,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,7.514244498452172e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001017366957967,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.000482594303321,285.2762451171875,294.1499938964844,293.04833984375,292.4150390625,293.4186706542969,292.9916687011719,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294023668393,9.302124404086952e-09,0.0010293930536136,-0.0234197210520505,0.0,0.0,0.0,-0.0094242794439196,60.0,11.383872985839844,-0.0,-7.224861064969448e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.654786845203488e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001016696696751,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.509291026508436e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001016696260194,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004822761693503,285.2813415527344,294.1499938964844,293.06787109375,292.4179382324219,293.41229248046875,293.0133361816406,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287231998518,9.222742569647837e-09,0.001028713886626,-0.0232118722051382,0.0,0.0,0.0,-0.0093849254772067,60.0,11.37248706817627,-0.0,-7.21533481851111e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.654786845203488e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001016696696751,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.509291026508436e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001016696260194,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004822761693503,285.2813415527344,294.1499938964844,293.06787109375,292.4179382324219,293.41229248046875,293.0133361816406,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287231998518,9.222742569647837e-09,0.001028713886626,-0.0232118722051382,0.0,0.0,0.0,-0.0093849254772067,60.0,11.37248706817627,-0.0,-7.21533481851111e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.651804430177437e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001016382666421,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.506970723625273e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001016382157104,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0004821271868422,285.2839050292969,294.1499938964844,293.0770263671875,292.4187316894531,293.4092712402344,293.02374267578125,286.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284055024385,9.185569638248126e-09,0.0010283963056281,-0.0231145378202199,0.0,0.0,0.0,-0.0093664983287453,60.0,11.365894317626951,-0.0,-7.210876162844215e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.649008279666305e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001016088135656,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,7.504795939894393e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001016087699099,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.000481987488456,285.2864990234375,294.1499938964844,293.08575439453125,292.41900634765625,293.4063415527344,293.0338439941406,286.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281073627993,9.150714852523834e-09,0.0010280982824042,-0.0230232756584882,0.0,0.0,0.0,-0.0093492185696959,60.0,11.358588218688965,-0.0,-7.206696750472474e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.644057718105614e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001015566813293,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.500945503124967e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001015566376736,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004817402223125,285.29168701171875,294.1499938964844,293.1017761230469,292.4179992675781,293.4008178710937,293.0528564453125,286.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275795357301,9.089011321350426e-09,0.001027570455335,-0.0228617098182439,0.0,0.0,0.0,-0.0093186292797327,60.0,11.341561317443848,-0.0,-7.199300711135947e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.644057718105614e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001015566813293,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.500945503124967e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001015566376736,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004817402223125,285.29168701171875,294.1499938964844,293.1017761230469,292.4179992675781,293.4008178710937,293.0528564453125,286.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275795357301,9.089011321350426e-09,0.001027570455335,-0.0228617098182439,0.0,0.0,0.0,-0.0093186292797327,60.0,11.341561317443848,-0.0,-7.199300711135947e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.63981801760383e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001015120360534,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.497648039134219e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001015119923977,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004815284628421,285.2969055175781,294.1499938964844,293.1158142089844,292.414794921875,293.3956604003906,293.070556640625,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036163817199853e-09,0.0010271184146404,-0.0227233301848173,0.0,0.0,0.0,-0.0092924293130636,60.0,11.321823120117188,-0.0,-7.192969775360325e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.63981801760383e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001015120360534,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.497648039134219e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001015119923977,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004815284628421,285.2969055175781,294.1499938964844,293.1158142089844,292.414794921875,293.3956604003906,293.070556640625,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036163817199853e-09,0.0010271184146404,-0.0227233301848173,0.0,0.0,0.0,-0.0092924293130636,60.0,11.321823120117188,-0.0,-7.192969775360325e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.636668983148412e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001014788722386,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.495198224205524e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001014788285829,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004813711566384,285.3022155761719,294.1499938964844,293.127685546875,292.4092102050781,293.3907775878906,293.0864562988281,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267917532473,8.996901890157005e-09,0.0010267826728522,-0.0226205233484506,0.0,0.0,0.0,-0.0092729656025767,60.0,11.298568725585938,-0.0,-7.188267403535066e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.636668983148412e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001014788722386,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.495198224205524e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001014788285829,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004813711566384,285.3022155761719,294.1499938964844,293.127685546875,292.4092102050781,293.3907775878906,293.0864562988281,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267917532473,8.996901890157005e-09,0.0010267826728522,-0.0226205233484506,0.0,0.0,0.0,-0.0092729656025767,60.0,11.298568725585938,-0.0,-7.188267403535066e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.634505840949714e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001014560984913,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.493516022805125e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001014560548355,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0004812631232198,285.3075256347656,294.1499938964844,293.1371765136719,292.40106201171875,293.3861694335937,293.1006774902344,286.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969931464264391e-09,0.0010265519376844,-0.0225499011576175,0.0,0.0,0.0,-0.0092595946043729,60.0,11.272104263305664,-0.0,-7.185038697343772e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.634505840949714e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001014560984913,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.493516022805125e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001014560548355,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0004812631232198,285.3075256347656,294.1499938964844,293.1371765136719,292.40106201171875,293.3861694335937,293.1006774902344,286.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969931464264391e-09,0.0010265519376844,-0.0225499011576175,0.0,0.0,0.0,-0.0092595946043729,60.0,11.272104263305664,-0.0,-7.185038697343772e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
