time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.6338932053186e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001014496447169,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,7.493039447581396e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001014496010611,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004812325059901,285.3102111816406,294.1499938964844,293.1410217285156,292.39599609375,293.38397216796875,293.1070251464844,286.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264959419146,8.962285136249193e-09,0.0010264869779348,-0.0225298795849084,0.0,0.0,0.0,-0.0092558059841394,60.0,11.257463455200195,-0.0,-7.184123518300113e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.633602167014033e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001014465815387,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.492813165299594e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.000101446530607,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0004812179831787,285.3128967285156,294.1499938964844,293.1441955566406,292.3902282714844,293.3818054199219,293.11285400390625,286.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264647426083,8.958646269263681e-09,0.0010264557786285,-0.022520350292325,0.0,0.0,0.0,-0.0092540020123124,60.0,11.24189281463623,-0.0,-7.183687955603092e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.633819718146695e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001014488661894,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.492981967516243e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001014488225337,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004812288389075,285.3172302246094,294.1499938964844,293.1478881835937,292.3794860839844,293.37841796875,293.12109375,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264874435961,8.961333008983274e-09,0.0010264784796163,-0.0225273873656988,0.0,0.0,0.0,-0.0092553328722715,60.0,11.215100288391112,-0.0,-7.184009120919654e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.634095476940274e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001014517692965,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,7.4931958806701e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001014517183648,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0004812426050193,285.3183288574219,294.1499938964844,293.1485290527344,292.37652587890625,293.3775939941406,293.1228332519531,286.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265167802572,8.964762265861737e-09,0.0010265078162774,-0.0225363653153181,0.0,0.0,0.0,-0.0092570325359702,60.0,11.207858085632324,-0.0,-7.184419814620925e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.63604761636816e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001014723238768,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,7.49471437302418e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.000101472280221,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0004813401319552,285.32379150390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3734741210937,293.1306457519531,286.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267244651913,8.98906638013841e-09,0.0010267153847962,-0.0226000063121318,0.0,0.0,0.0,-0.0092690801247954,60.0,11.170120239257812,-0.0,-7.187329487123861e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.63604761636816e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001014723238768,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,7.49471437302418e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.000101472280221,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0004813401319552,285.32379150390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3734741210937,293.1306457519531,286.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267244651913,8.98906638013841e-09,0.0010267153847962,-0.0226000063121318,0.0,0.0,0.0,-0.0092690801247954,60.0,11.170120239257812,-0.0,-7.187329487123861e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.64006976573728e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.000101514677226,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,7.497842307202518e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001015146335703,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0004815410356968,285.32928466796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3694152832031,293.13629150390625,286.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039153425760562e-09,0.0010271435603499,-0.0227311570197343,0.0,0.0,0.0,-0.0092939091846346,60.0,11.128921508789062,-0.0,-7.193327888899148e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.64006976573728e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.000101514677226,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,7.497842307202518e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001015146335703,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0004815410356968,285.32928466796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3694152832031,293.13629150390625,286.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039153425760562e-09,0.0010271435603499,-0.0227311570197343,0.0,0.0,0.0,-0.0092939091846346,60.0,11.128921508789062,-0.0,-7.193327888899148e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.64709834079258e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001015886955428,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.503309461753815e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001015886518871,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004818921443074,285.3348388671875,294.1499938964844,293.1499938964844,292.31903076171875,293.365478515625,293.1402587890625,286.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027901424095,9.1267056134825e-09,0.0010278923436999,-0.0229604095220565,0.0,0.0,0.0,-0.0093373134732246,60.0,11.085698127746582,-0.0,-7.20381834184991e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.64709834079258e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001015886955428,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.503309461753815e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001015886518871,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004818921443074,285.3348388671875,294.1499938964844,293.1499938964844,292.31903076171875,293.365478515625,293.1402587890625,286.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027901424095,9.1267056134825e-09,0.0010278923436999,-0.0229604095220565,0.0,0.0,0.0,-0.0093373134732246,60.0,11.085698127746582,-0.0,-7.20381834184991e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.65156577876769e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001016357346088,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,7.506783731514588e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001016356909531,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0004821153124794,285.337646484375,294.1499938964844,293.1499938964844,292.30767822265625,293.3634948730469,293.14178466796875,286.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283777955919,9.182352656011972e-09,0.0010283685987815,-0.0231061168015003,0.0,0.0,0.0,-0.009364902973175,60.0,11.06358814239502,-0.0,-7.2104903381387e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.656689508119598e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001016896858345,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.510768773499876e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001016896494547,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0004823712515644,285.3404541015625,294.1499938964844,293.1499938964844,292.2958984375,293.361572265625,293.14306640625,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289235506206,9.246178933608462e-09,0.0010289143538102,-0.0232732389122247,0.0,0.0,0.0,-0.009396543726325,60.0,11.041229248046877,-0.0,-7.218146436116514e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,9.66875668382272e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001018167677102,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.520154758822173e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001018167240545,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0004829740501008,285.3460998535156,294.1499938964844,293.1499938964844,292.2711486816406,293.35772705078125,293.1451416015625,286.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302084265276,9.396510236570066e-09,0.0010301991133019,-0.0236668549478054,0.0,0.0,0.0,-0.009471065364778,60.0,10.995928764343262,-0.0,-7.236195642690292e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,9.66875668382272e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001018167677102,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.520154758822173e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001018167240545,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0004829740501008,285.3460998535156,294.1499938964844,293.1499938964844,292.2711486816406,293.35772705078125,293.1451416015625,286.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302084265276,9.396510236570066e-09,0.0010301991133019,-0.0236668549478054,0.0,0.0,0.0,-0.009471065364778,60.0,10.995928764343262,-0.0,-7.236195642690292e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.6833347924985e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000101970275864,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.531492883572355e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001019702394842,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004837022570427,285.3517761230469,294.1499938964844,293.1499938964844,292.2449645996094,293.3539733886719,293.1466064453125,286.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317616397514,9.578121407116669e-09,0.0010317520936951,-0.0241423603147268,0.0,0.0,0.0,-0.0095610981807112,60.0,10.94991397857666,-0.0,-7.258029910417464e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.6833347924985e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000101970275864,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.531492883572355e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001019702394842,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004837022570427,285.3517761230469,294.1499938964844,293.1499938964844,292.2449645996094,293.3539733886719,293.1466064453125,286.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317616397514,9.578121407116669e-09,0.0010317520936951,-0.0241423603147268,0.0,0.0,0.0,-0.0095610981807112,60.0,10.94991397857666,-0.0,-7.258029910417464e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.700105874799192e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0001021468851831,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.544536492787302e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001021468415274,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004845400108024,285.3575134277344,294.1499938964844,293.1499938964844,292.217529296875,293.3502502441406,293.14764404296875,286.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335482656955,9.787053834031669e-09,0.0010335384868085,-0.0246893782168626,0.0,0.0,0.0,-0.0096646742895245,60.0,10.903419494628906,-0.0,-7.283190228690728e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.700105874799192e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0001021468851831,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.544536492787302e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001021468415274,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004845400108024,285.3575134277344,294.1499938964844,293.1499938964844,292.217529296875,293.3502502441406,293.14764404296875,286.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335482656955,9.787053834031669e-09,0.0010335384868085,-0.0246893782168626,0.0,0.0,0.0,-0.0096646742895245,60.0,10.903419494628906,-0.0,-7.283190228690728e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.719119407236576e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001023471049848,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.55932487663813e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.000102347068605,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004854897852055,285.3633117675781,294.1499938964844,293.1499938964844,292.1889953613281,293.3466186523437,293.1483764648437,286.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355740087106,1.0023933683100953e-08,0.001035563996993,-0.0253095403313636,0.0,0.0,0.0,-0.0097821056842803,60.0,10.856613159179688,-0.0,-7.311767546980263e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.719119407236576e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001023471049848,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.55932487663813e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.000102347068605,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004854897852055,285.3633117675781,294.1499938964844,293.1499938964844,292.1889953613281,293.3466186523437,293.1483764648437,286.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355740087106,1.0023933683100953e-08,0.001035563996993,-0.0253095403313636,0.0,0.0,0.0,-0.0097821056842803,60.0,10.856613159179688,-0.0,-7.311767546980263e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.72940688370727e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001024554367177,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,7.567326247226447e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001024553930619,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0004860036715399,285.3662414550781,294.1499938964844,293.1499938964844,292.1744079589844,293.3448181152344,293.1486511230469,286.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366704082116,1.0152097829063678e-08,0.0010366602800786,-0.0256450679153203,0.0,0.0,0.0,-0.0098456442356109,60.0,10.833145141601562,-0.0,-7.327253115363419e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.740178211359309e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001025688616209,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.575703784823418e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0001025688179652,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0004865416849497,285.3691711425781,294.1499938964844,293.1499938964844,292.1596069335937,293.3430480957031,293.1488952636719,286.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378180304542,1.028628915378249e-08,0.0010378077859058,-0.0259963646531105,0.0,0.0,0.0,-0.0099121686071157,60.0,10.809675216674805,-0.0,-7.343484753619124e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.760205284692348e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001027797552524,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,7.591280154883862e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001027797115966,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0004875421000178,285.3743591308594,294.1499938964844,293.1499938964844,292.13311767578125,293.3399353027344,293.1492004394531,286.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399512248113,1.053579445908781e-08,0.001039940631017,-0.0266495160758495,0.0,0.0,0.0,-0.0100358556956052,60.0,10.768424987792969,-0.0,-7.373711241598357e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.763082198332997e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0001028100450639,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,7.593518239445984e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0001028100086841,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004876857856288,285.37506103515625,294.1499938964844,293.1499938964844,292.1294860839844,293.3395080566406,293.1492614746094,286.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402576299384,1.0571636899214807e-08,0.0010402470361441,-0.0267433430999517,0.0,0.0,0.0,-0.0100536243990063,60.0,10.762816429138184,-0.0,-7.378058342055739e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.787909948499872e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001030714993248,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.612828630954027e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.000103071462945,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0004889260162599,285.3810119628906,294.1499938964844,293.1499938964844,292.0988464355469,293.3360290527344,293.1495056152344,286.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429029352962,1.0880961909265352e-08,0.001042891992256,-0.0275530349463224,0.0,0.0,0.0,-0.0102069694548845,60.0,10.71622085571289,-0.0,-7.415629710294527e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.787909948499872e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001030714993248,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.612828630954027e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.000103071462945,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0004889260162599,285.3810119628906,294.1499938964844,293.1499938964844,292.0988464355469,293.3360290527344,293.1495056152344,286.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429029352962,1.0880961909265352e-08,0.001042891992256,-0.0275530349463224,0.0,0.0,0.0,-0.0102069694548845,60.0,10.71622085571289,-0.0,-7.415629710294527e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.81432167463936e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0001033496228046,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.633370842086151e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001033495864248,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0004902453511022,285.38702392578125,294.1499938964844,293.1499938964844,292.06787109375,293.3326110839844,293.149658203125,286.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457168100401,1.1210013362017436e-08,0.0010457055177539,-0.0284143071621656,0.0,0.0,0.0,-0.0103700933977961,60.0,10.670035362243652,-0.0,-7.455700767877715e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.81432167463936e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0001033496228046,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.633370842086151e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001033495864248,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0004902453511022,285.38702392578125,294.1499938964844,293.1499938964844,292.06787109375,293.3326110839844,293.149658203125,286.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457168100401,1.1210013362017436e-08,0.0010457055177539,-0.0284143071621656,0.0,0.0,0.0,-0.0103700933977961,60.0,10.670035362243652,-0.0,-7.455700767877715e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.84232174232602e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0001036444809869,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.655148510821164e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001036444373312,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004916440229862,285.3930969238281,294.1499938964844,293.1499938964844,292.0367126464844,293.3292541503906,293.1497802734375,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558864976279892e-08,0.0010486884275451,-0.0293273348361253,0.0,0.0,0.0,-0.0105430334806442,60.0,10.624478340148926,-0.0,-7.498301357600212e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.84232174232602e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0001036444809869,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.655148510821164e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001036444373312,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004916440229862,285.3930969238281,294.1499938964844,293.1499938964844,292.0367126464844,293.3292541503906,293.1497802734375,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558864976279892e-08,0.0010486884275451,-0.0293273348361253,0.0,0.0,0.0,-0.0105430334806442,60.0,10.624478340148926,-0.0,-7.498301357600212e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.856850374490024e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001037974725477,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,7.66644807299599e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001037974288919,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0004923697561025,285.3961486816406,294.1499938964844,293.1499938964844,292.0211486816406,293.3275756835937,293.1498107910156,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502482764422,1.17398721855011e-08,0.0010502365184947,-0.029801046475768,0.0,0.0,0.0,-0.0106327682733535,60.0,10.60198211669922,-0.0,-7.520453237930269e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.87167950370349e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.00010395362915,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,7.677981921005994e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001039535927702,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0004931105067953,285.3992004394531,294.1499938964844,293.1499938964844,292.0055847167969,293.325927734375,293.1498413085937,286.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518282651901,1.19246301721887e-08,0.0010518163908272,-0.0302845519036054,0.0,0.0,0.0,-0.0107243601232767,60.0,10.579700469970703,-0.0,-7.543097524376209e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.902130113914608e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.000104274287878,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.701665890635923e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001042742514982,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004946315311826,285.4053649902344,294.1499938964844,293.1499938964844,291.9747009277344,293.3226928710937,293.14990234375,286.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550720617175,1.2304011143271513e-08,0.0010550598381087,-0.0312773175537586,0.0,0.0,0.0,-0.0109124332666397,60.0,10.53581714630127,-0.0,-7.589702022414714e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.902130113914608e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.000104274287878,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.701665890635923e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001042742514982,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004946315311826,285.4053649902344,294.1499938964844,293.1499938964844,291.9747009277344,293.3226928710937,293.14990234375,286.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550720617175,1.2304011143271513e-08,0.0010550598381087,-0.0312773175537586,0.0,0.0,0.0,-0.0109124332666397,60.0,10.53581714630127,-0.0,-7.589702022414714e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.933637920767068e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001046060860971,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.726172043476254e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001046060424414,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0004962054663337,285.4115905761719,294.1499938964844,293.1499938964844,291.9441833496094,293.3194885253906,293.1499328613281,286.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584292467683,1.2696573570281089e-08,0.0010584165574982,-0.0323044806718826,0.0,0.0,0.0,-0.0111070424318313,60.0,10.493121147155762,-0.0,-7.638076482407996e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.933637920767068e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001046060860971,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.726172043476254e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001046060424414,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0004962054663337,285.4115905761719,294.1499938964844,293.1499938964844,291.9441833496094,293.3194885253906,293.1499328613281,286.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584292467683,1.2696573570281089e-08,0.0010584165574982,-0.0323044806718826,0.0,0.0,0.0,-0.0111070424318313,60.0,10.493121147155762,-0.0,-7.638076482407996e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,9.96585440589115e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001049453276209,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.751228986307979e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0001049452912411,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.000497814733535,285.4178771972656,294.1499938964844,293.1499938964844,291.91424560546875,293.3163146972656,293.14996337890625,286.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618615197017,1.3097952944463032e-08,0.0010618484811857,-0.0333546064794063,0.0,0.0,0.0,-0.0113060232251882,60.0,10.45160961151123,-0.0,-7.687696523817068e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,9.96585440589115e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001049453276209,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.751228986307979e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0001049452912411,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.000497814733535,285.4178771972656,294.1499938964844,293.1499938964844,291.91424560546875,293.3163146972656,293.14996337890625,286.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618615197017,1.3097952944463032e-08,0.0010618484811857,-0.0333546064794063,0.0,0.0,0.0,-0.0113060232251882,60.0,10.45160961151123,-0.0,-7.687696523817068e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,9.998597670346498e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001052901352522,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,7.776695565553382e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001052900988725,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.000499450310599,285.4242248535156,294.1499938964844,293.1499938964844,291.8851013183594,293.3132019042969,293.14996337890625,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505908391664434e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082627162337,60.0,10.411412239074709,-0.0,-7.738293561487809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
