time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,9.998597670346498e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001052901352522,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,7.776695565553382e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001052900988725,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.000499450310599,285.4242248535156,294.1499938964844,293.1499938964844,291.8851013183594,293.3132019042969,293.14996337890625,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505908391664434e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082627162337,60.0,10.411412239074709,-0.0,-7.738293561487809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001001510318019,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0001054639433277,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,7.789533265167847e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,0.0001054639069479,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0005002748221158,285.4273986816406,294.1499938964844,293.1499938964844,291.8708801269531,293.3116760253906,293.1499938964844,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671088239178,1.3711551893891284e-08,0.0010670950869098,-0.034959752112627,0.0,0.0,0.0,-0.0116102090105414,60.0,10.391939163208008,-0.0,-7.763861020748666e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001003161814878,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001056378605426,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.802378968335688e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,0.0001056378241628,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.000501099799294,285.4306030273437,294.1499938964844,293.1499938964844,291.85693359375,293.3101501464844,293.1499938964844,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917322405632149e-08,0.0010688545880839,-0.0354979783296585,0.0,0.0,0.0,-0.0117122177034616,60.0,10.37285614013672,-0.0,-7.789487455056587e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.000100632518297,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.00010597097571,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,7.82698261900805e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001059709393302,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0005026799626648,285.4367980957031,294.1499938964844,293.1499938964844,291.8309631347656,293.3072509765625,293.1499938964844,286.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722387814894,1.43114524675525e-08,0.0010722244624048,-0.0365288071334362,0.0,0.0,0.0,-0.0119076035916805,60.0,10.337249755859377,-0.0,-7.838688986794295e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001006456004688,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001059847490978,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.827999797882512e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.000105984712718,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0005027452716603,285.43707275390625,294.1499938964844,293.1499938964844,291.82989501953125,293.30712890625,293.1499938964844,286.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723781306296,1.4327750541553996e-08,0.001072363811545,-0.0365714319050312,0.0,0.0,0.0,-0.0119156837463378,60.0,10.3358154296875,-0.0,-7.840726823360455e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001009718544082,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0001063283052644,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,7.853374700061977e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001063282688846,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0005043749697506,285.4435729980469,294.1499938964844,293.1499938964844,291.8042297363281,293.3041687011719,293.1499938964844,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758542921394,1.4734238718006054e-08,0.0010758395073935,-0.0376344546675682,0.0,0.0,0.0,-0.0121171958744525,60.0,10.300618171691896,-0.0,-7.891639342005875e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001009718544082,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0001063283052644,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,7.853374700061977e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001063282688846,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0005043749697506,285.4435729980469,294.1499938964844,293.1499938964844,291.8042297363281,293.3041687011719,293.1499938964844,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758542921394,1.4734238718006054e-08,0.0010758395073935,-0.0376344546675682,0.0,0.0,0.0,-0.0121171958744525,60.0,10.300618171691896,-0.0,-7.891639342005875e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001012923676171,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001066658223862,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,7.878303586039692e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0001066657860064,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0005059760296717,285.4501037597656,294.1499938964844,293.1499938964844,291.78009033203125,293.3012390136719,293.1499938964844,286.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792692191898,1.5133577946357946e-08,0.001079254085198,-0.0386786647140979,0.0,0.0,0.0,-0.0123151652514934,60.0,10.267230987548828,-0.0,-7.941817159462516e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001012923676171,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001066658223862,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,7.878303586039692e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0001066657860064,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0005059760296717,285.4501037597656,294.1499938964844,293.1499938964844,291.78009033203125,293.3012390136719,293.1499938964844,286.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792692191898,1.5133577946357946e-08,0.001079254085198,-0.0386786647140979,0.0,0.0,0.0,-0.0123151652514934,60.0,10.267230987548828,-0.0,-7.941817159462516e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001016031164908,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,0.0001069930585799,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,7.902473589638248e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001069930222001,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,0.0005075283115729,285.45672607421875,294.1499938964844,293.1499938964844,291.7576599121094,293.2983703613281,293.1499938964844,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825800709426,1.5520754459430464e-08,0.0010825645877048,-0.0396909452974796,0.0,0.0,0.0,-0.0125071043148636,60.0,10.235883712768556,-0.0,-7.990617945097257e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001016031164908,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,0.0001069930585799,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,7.902473589638248e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001069930222001,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,0.0005075283115729,285.45672607421875,294.1499938964844,293.1499938964844,291.7576599121094,293.2983703613281,293.1499938964844,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825800709426,1.5520754459430464e-08,0.0010825645877048,-0.0396909452974796,0.0,0.0,0.0,-0.0125071043148636,60.0,10.235883712768556,-0.0,-7.990617945097257e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001017537506413,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001071516817319,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,7.914189336588606e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0001071516453521,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,0.0005082807620055,285.46002197265625,294.1499938964844,293.1499938964844,291.7471618652344,293.2969665527344,293.1499938964844,286.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841846233233,1.5708431888583618e-08,0.0010841689072549,-0.0401815921068191,0.0,0.0,0.0,-0.0126001415774226,60.0,10.221089363098145,-0.0,-8.014326624561363e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001019010087475,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001073067469405,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,7.925642421469092e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001073067105608,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0005090163322165,285.46337890625,294.1499938964844,293.1499938964844,291.7371520996094,293.2955627441406,293.1499938964844,286.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857534362003,1.5891902904741073e-08,0.0010857374873012,-0.0406612120568752,0.0,0.0,0.0,-0.0126910945400595,60.0,10.206823348999023,-0.0,-8.037538634653174e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001021847419906,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.00010760553414,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.947710400912911e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001076054977602,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0005104336305521,285.4700622558594,294.1499938964844,293.1499938964844,291.7187805175781,293.2927551269531,293.1499938964844,286.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887770913541,1.6245421008420635e-08,0.0010887609096243,-0.0415852852165699,0.0,0.0,0.0,-0.0128663508221507,60.0,10.179731369018556,-0.0,-8.08235824933945e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001021847419906,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.00010760553414,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.947710400912911e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001076054977602,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0005104336305521,285.4700622558594,294.1499938964844,293.1499938964844,291.7187805175781,293.2927551269531,293.1499938964844,286.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887770913541,1.6245421008420635e-08,0.0010887609096243,-0.0415852852165699,0.0,0.0,0.0,-0.0128663508221507,60.0,10.179731369018556,-0.0,-8.08235824933945e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001024483208311,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.000107883097371,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.968211139086634e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0001078830609912,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.000511750287842,285.4768371582031,294.1499938964844,293.1499938964844,291.70269775390625,293.2900390625,293.1499938964844,286.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915853781625,1.6573826755461596e-08,0.0010915687307715,-0.0424436219036579,0.0,0.0,0.0,-0.0130291543900966,60.0,10.155203819274902,-0.0,-8.1241054772363e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001024483208311,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.000107883097371,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.968211139086634e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0001078830609912,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.000511750287842,285.4768371582031,294.1499938964844,293.1499938964844,291.70269775390625,293.2900390625,293.1499938964844,286.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915853781625,1.6573826755461596e-08,0.0010915687307715,-0.0424436219036579,0.0,0.0,0.0,-0.0130291543900966,60.0,10.155203819274902,-0.0,-8.1241054772363e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001026916143018,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001081392911146,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.987133722053841e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001081392620108,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0005129656055942,285.4836120605469,294.1499938964844,293.1499938964844,291.6891174316406,293.287353515625,293.1499938964844,286.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941775981336,1.687695316832105e-08,0.001094160717912,-0.0432358011603355,0.0,0.0,0.0,-0.0131794260814785,60.0,10.133195877075195,-0.0,-8.162734133065896e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001026916143018,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001081392911146,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.987133722053841e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001081392620108,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0005129656055942,285.4836120605469,294.1499938964844,293.1499938964844,291.6891174316406,293.287353515625,293.1499938964844,286.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941775981336,1.687695316832105e-08,0.001094160717912,-0.0432358011603355,0.0,0.0,0.0,-0.0131794260814785,60.0,10.133195877075195,-0.0,-8.162734133065896e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001029100167215,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001083692841348,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.004120900295675e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.000108369247755,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.000514056533575,285.4904479980469,294.1499938964844,293.1499938964844,291.67822265625,293.2846984863281,293.1499938964844,286.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965045075863,1.7149067943478258e-08,0.001096487394534,-0.043946873396635,0.0,0.0,0.0,-0.0133143244311213,60.0,10.114006042480469,-0.0,-8.197489620442867e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001029100167215,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001083692841348,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.004120900295675e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.000108369247755,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.000514056533575,285.4904479980469,294.1499938964844,293.1499938964844,291.67822265625,293.2846984863281,293.1499938964844,286.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965045075863,1.7149067943478258e-08,0.001096487394534,-0.043946873396635,0.0,0.0,0.0,-0.0133143244311213,60.0,10.114006042480469,-0.0,-8.197489620442867e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001030079947668,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001084724572137,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,8.011741010705009e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0001084724281099,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0005145460017956,285.493896484375,294.1499938964844,293.1499938964844,291.673828125,293.28338623046875,293.1499938964844,286.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975479381158,1.7271140961838682e-08,0.0010975305922329,-0.0442658439278602,0.0,0.0,0.0,-0.0133748389780521,60.0,10.105671882629396,-0.0,-8.213105218146667e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.000103099962871,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001085693002096,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,8.018894004635513e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001085692711058,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0005150053766556,285.4973449707031,294.1499938964844,293.1499938964844,291.6701965332031,293.2821044921875,293.1499938964844,286.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985272238031,1.7385721307050517e-08,0.0010985098779201,-0.0445652268826961,0.0,0.0,0.0,-0.0134316384792327,60.0,10.098013877868652,-0.0,-8.22777508346917e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0001032642321661,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001087422861019,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,8.031670586206019e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001087422497221,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0005158259300515,285.5042724609375,294.1499938964844,293.1499938964844,291.6652526855469,293.2795715332031,293.1499938964844,286.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002786923199,1.7590384260302017e-08,0.0011002611136063,-0.0450999476015567,0.0,0.0,0.0,-0.0135331051424145,60.0,10.084571838378906,-0.0,-8.25401187398711e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0001032642321661,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001087422861019,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,8.031670586206019e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001087422497221,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0005158259300515,285.5042724609375,294.1499938964844,293.1499938964844,291.6652526855469,293.2795715332031,293.1499938964844,286.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002786923199,1.7590384260302017e-08,0.0011002611136063,-0.0450999476015567,0.0,0.0,0.0,-0.0135331051424145,60.0,10.084571838378906,-0.0,-8.25401187398711e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0001033932858263,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001088781791622,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,8.041707769734785e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001088781500584,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0005164705798961,285.5111999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.27703857421875,293.1499938964844,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016535572707,1.775116764690665e-08,0.0011016358621418,-0.0455200038850307,0.0,0.0,0.0,-0.0136128114536404,60.0,10.074262619018556,-0.0,-8.274653140460941e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0001033932858263,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001088781791622,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,8.041707769734785e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001088781500584,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0005164705798961,285.5111999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.27703857421875,293.1499938964844,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016535572707,1.775116764690665e-08,0.0011016358621418,-0.0455200038850307,0.0,0.0,0.0,-0.0136128114536404,60.0,10.074262619018556,-0.0,-8.274653140460941e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001034964079735,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001089867728296,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,8.0497280578129e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001089867437258,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0005169857176952,285.5181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.27459716796875,293.1499938964844,286.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027520522475,1.7879642655316278e-08,0.0011027341242879,-0.0458556301891803,0.0,0.0,0.0,-0.0136765008792281,60.0,10.066534996032717,-0.0,-8.291164732554537e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001034964079735,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001089867728296,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,8.0497280578129e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001089867437258,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0005169857176952,285.5181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.27459716796875,293.1499938964844,286.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027520522475,1.7879642655316278e-08,0.0011027341242879,-0.0458556301891803,0.0,0.0,0.0,-0.0136765008792281,60.0,10.066534996032717,-0.0,-8.291164732554537e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.000103584396129,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001090794248739,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,8.0565718235448e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.00010907939577,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0005174251855351,285.52520751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2721862792969,293.1499938964844,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036894284188,1.7989256306805146e-08,0.0011036715004593,-0.0461419709026813,0.0,0.0,0.0,-0.0137308407574892,60.0,10.059001922607422,-0.0,-8.305265453145695e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.000103584396129,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001090794248739,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,8.0565718235448e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.00010907939577,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0005174251855351,285.52520751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2721862792969,293.1499938964844,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036894284188,1.7989256306805146e-08,0.0011036715004593,-0.0461419709026813,0.0,0.0,0.0,-0.0137308407574892,60.0,10.059001922607422,-0.0,-8.305265453145695e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0001036210014717,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001091179801733,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,8.05941890575923e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001091179510694,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005176080740056,285.5287475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.27099609375,293.1499938964844,286.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040791869163,1.8034862492299908e-08,0.0011040611425414,-0.0462611056864261,0.0,0.0,0.0,-0.0137534486129879,60.0,10.054973602294922,-0.0,-8.311135246685809e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001036541798384,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0001091529120458,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,8.06199896032922e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001091528829419,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0005177737912163,285.53228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.26983642578125,293.1499938964844,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044321581721,1.8076189434168555e-08,0.0011044139973819,-0.0463690608739852,0.0,0.0,0.0,-0.0137739339843392,60.0,10.050752639770508,-0.0,-8.316457211776651e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001037099355016,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001092116290237,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,8.066335431067273e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001092115999199,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0005180523148737,285.5393371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2674865722656,293.1499938964844,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050269240513,1.8145646762945944e-08,0.0011050087632611,-0.0465504936873912,0.0,0.0,0.0,-0.0138083714991807,60.0,10.041704177856444,-0.0,-8.325403655362609e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001037099355016,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001092116290237,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,8.066335431067273e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001092115999199,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0005180523148737,285.5393371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2674865722656,293.1499938964844,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050269240513,1.8145646762945944e-08,0.0011050087632611,-0.0465504936873912,0.0,0.0,0.0,-0.0138083714991807,60.0,10.041704177856444,-0.0,-8.325403655362609e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001037445763358,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001092481106752,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,8.069029718171805e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001092480742954,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0005182253662496,285.54644775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2652282714844,293.1499938964844,286.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053958442062,1.8188792694218137e-08,0.001105377683416,-0.0466631948947906,0.0,0.0,0.0,-0.0138297602534294,60.0,10.031295776367188,-0.0,-8.330964362812665e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001037445763358,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001092481106752,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,8.069029718171805e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001092480742954,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0005182253662496,285.54644775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2652282714844,293.1499938964844,286.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053958442062,1.8188792694218137e-08,0.001105377683416,-0.0466631948947906,0.0,0.0,0.0,-0.0138297602534294,60.0,10.031295776367188,-0.0,-8.330964362812665e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001037600159179,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001092643651645,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,8.070230978773907e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001092643360607,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0005183024914003,285.5535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.26300048828125,293.1499938964844,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055602226406,1.8208011098863608e-08,0.0011055420618504,-0.0467133931815624,0.0,0.0,0.0,-0.0138392876833677,60.0,10.019538879394531,-0.0,-8.333441314789526e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001037600159179,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001092643651645,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,8.070230978773907e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001092643360607,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0005183024914003,285.5535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.26300048828125,293.1499938964844,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055602226406,1.8208011098863608e-08,0.0011055420618504,-0.0467133931815624,0.0,0.0,0.0,-0.0138392876833677,60.0,10.019538879394531,-0.0,-8.333441314789526e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
