time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0001037538895616,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001092579113901,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,8.069754403550178e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001092578822863,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0005182719323784,285.56072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.26080322265625,293.1499938964844,286.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105494913645,1.820036032995631e-08,0.0011054766364395,-0.0466934032738208,0.0,0.0,0.0,-0.0138354944065213,60.0,10.006226539611816,-0.0,-8.33245508147229e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0001037538895616,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001092579113901,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,8.069754403550178e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001092578822863,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0005182719323784,285.56072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.26080322265625,293.1499938964844,286.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105494913645,1.820036032995631e-08,0.0011054766364395,-0.0466934032738208,0.0,0.0,0.0,-0.0138354944065213,60.0,10.006226539611816,-0.0,-8.33245508147229e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001037406473187,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0001092439633794,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,8.06872412795201e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001092439342755,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0005182057502679,285.5643005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053533526137,1.8183841987706728e-08,0.0011053351918235,-0.0466502606868743,0.0,0.0,0.0,-0.0138273052871227,60.0,9.99880599975586,-0.0,-8.330326295435952e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001037234105751,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0001092258098651,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,8.067383168963715e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001092257807613,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0005181196611374,285.5679016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2586669921875,293.1499938964844,286.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051689507439,1.8162355175377343e-08,0.0011051507899537,-0.0465941354632377,0.0,0.0,0.0,-0.0138166490942239,60.0,9.991053581237791,-0.0,-8.327557310394695e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001036759713315,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001091758604161,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.063693530857563e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001091758313123,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0005178826977498,285.5750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2565612792969,293.1499938964844,286.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046646395698,1.8103232690691584e-08,0.0011046464787796,-0.0464396998286247,0.0,0.0,0.0,-0.0137873459607362,60.0,9.97459888458252,-0.0,-8.319939581724611e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001036759713315,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001091758604161,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.063693530857563e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001091758313123,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0005178826977498,285.5750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2565612792969,293.1499938964844,286.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046646395698,1.8103232690691584e-08,0.0011046464787796,-0.0464396998286247,0.0,0.0,0.0,-0.0137873459607362,60.0,9.97459888458252,-0.0,-8.319939581724611e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001036028988892,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001090989098884,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,8.058010280365124e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001090988807845,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0005175176775082,285.582275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2544860839844,293.1499938964844,286.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038858210667,1.8012162428249212e-08,0.0011038677766919,-0.0462018102407455,0.0,0.0,0.0,-0.0137421991676092,60.0,9.956177711486816,-0.0,-8.308213494956362e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001036028988892,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001090989098884,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,8.058010280365124e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001090988807845,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0005175176775082,285.582275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2544860839844,293.1499938964844,286.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038858210667,1.8012162428249212e-08,0.0011038677766919,-0.0462018102407455,0.0,0.0,0.0,-0.0137421991676092,60.0,9.956177711486816,-0.0,-8.308213494956362e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001035086243064,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001089996367227,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,8.05067757028155e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001089996076188,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0005170467775315,285.5895080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2524719238281,293.1499938964844,286.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028811568394,1.7894675963248122e-08,0.0011028633452951,-0.0458949021995067,0.0,0.0,0.0,-0.0136839561164379,60.0,9.936017990112305,-0.0,-8.293097408795802e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001035086243064,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001089996367227,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,8.05067757028155e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001089996076188,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0005170467775315,285.5895080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2524719238281,293.1499938964844,286.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028811568394,1.7894675963248122e-08,0.0011028633452951,-0.0458949021995067,0.0,0.0,0.0,-0.0136839561164379,60.0,9.936017990112305,-0.0,-8.293097408795802e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001033943190122,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001088792632799,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,8.04178707767278e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001088792341761,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0005164758185856,285.5967102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.25048828125,293.1499938964844,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016632197424,1.7752229908296613e-08,0.0011016454081982,-0.0455227755010128,0.0,0.0,0.0,-0.0136133404448628,60.0,9.914170265197754,-0.0,-8.274789564666207e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001033943190122,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001088792632799,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,8.04178707767278e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001088792341761,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0005164758185856,285.5967102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.25048828125,293.1499938964844,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016632197424,1.7752229908296613e-08,0.0011016454081982,-0.0455227755010128,0.0,0.0,0.0,-0.0136133404448628,60.0,9.914170265197754,-0.0,-8.274789564666207e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001033337975968,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001088155258912,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,8.037079533096403e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001088155040633,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0005161734879948,285.600341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.24951171875,293.1499938964844,286.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010181624442,1.7676807573252518e-08,0.0011010004673153,-0.0453257374465465,0.0,0.0,0.0,-0.0135759506374597,60.0,9.902743339538574,-0.0,-8.265103446092328e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001032718719216,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001087503187591,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,8.032263576751575e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001087502969312,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0005158641724847,285.6039428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2485656738281,293.1499938964844,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003580875694,1.759964085579213e-08,0.0011003405088558,-0.0451241321861743,0.0,0.0,0.0,-0.0135376947000622,60.0,9.891153335571287,-0.0,-8.255199190898568e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001031435458571,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001086151823983,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,8.022282418096438e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001086151532945,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.000515223131515,285.6112060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2466735839844,293.1499938964844,286.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989909060299,1.7439720778611445e-08,0.0010989734437316,-0.0447063148021698,0.0,0.0,0.0,-0.0134584177285432,60.0,9.867592811584473,-0.0,-8.234693638087266e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001031435458571,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001086151823983,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,8.022282418096438e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001086151532945,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.000515223131515,285.6112060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2466735839844,293.1499938964844,286.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989909060299,1.7439720778611445e-08,0.0010989734437316,-0.0447063148021698,0.0,0.0,0.0,-0.0134584177285432,60.0,9.867592811584473,-0.0,-8.234693638087266e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001030003477353,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001084643881767,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,8.011144382180646e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0001084643663489,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0005145078175701,285.6184387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.24481201171875,293.1499938964844,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974650504067,1.726128040502317e-08,0.0010974478209391,-0.0442400798201561,0.0,0.0,0.0,-0.0133699579164385,60.0,9.842936515808104,-0.0,-8.21184258370522e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001030003477353,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001084643881767,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,8.011144382180646e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0001084643663489,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0005145078175701,285.6184387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.24481201171875,293.1499938964844,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974650504067,1.726128040502317e-08,0.0010974478209391,-0.0442400798201561,0.0,0.0,0.0,-0.0133699579164385,60.0,9.842936515808104,-0.0,-8.21184258370522e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001028405749821,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001082961389329,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,7.998717774171382e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.000108296109829,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0005137097323313,285.6257019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.24298095703125,293.1499938964844,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957625927403,1.7062177448678998e-08,0.001095745479688,-0.0437198244035244,0.0,0.0,0.0,-0.0132712554186582,60.0,9.817062377929688,-0.0,-8.186383837482938e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001028405749821,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001082961389329,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,7.998717774171382e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.000108296109829,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0005137097323313,285.6257019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.24298095703125,293.1499938964844,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957625927403,1.7062177448678998e-08,0.001095745479688,-0.0437198244035244,0.0,0.0,0.0,-0.0132712554186582,60.0,9.817062377929688,-0.0,-8.186383837482938e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0001026637255563,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001081099035218,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,7.984962576301768e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001081098816939,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0005128263146616,285.6329345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2412109375,293.1499938964844,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938781779259,1.6841802619183e-08,0.0010938612977042,-0.0431439466774463,0.0,0.0,0.0,-0.0131620075553655,60.0,9.78986358642578,-0.0,-8.15825060840325e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0001026637255563,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001081099035218,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,7.984962576301768e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001081098816939,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0005128263146616,285.6329345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2412109375,293.1499938964844,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938781779259,1.6841802619183e-08,0.0010938612977042,-0.0431439466774463,0.0,0.0,0.0,-0.0131620075553655,60.0,9.78986358642578,-0.0,-8.15825060840325e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001025678357109,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.000108008935058,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,7.97750471974723e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001080089059541,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0005123473820276,285.6365661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2403259277344,293.1499938964844,286.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928562842309,1.672232130545126e-08,0.0010928395204246,-0.0428317002952098,0.0,0.0,0.0,-0.0131027745082974,60.0,9.775632858276367,-0.0,-8.14301728269129e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001024700541165,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001079059584299,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,7.969899161253124e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.000107905936602,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0005118589033372,285.64019775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2394714355469,293.1499938964844,286.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918136686086,1.66004721080526e-08,0.0010917970212176,-0.042513258755207,0.0,0.0,0.0,-0.0130423661321401,60.0,9.76119899749756,-0.0,-8.127497608256817e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.000102269637864,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001076949120033,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.954311149660498e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001076948901754,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0005108577897772,285.6474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2377624511719,293.1499938964844,286.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896790772676,1.6350737652714997e-08,0.0010896626627072,-0.0418605543673038,0.0,0.0,0.0,-0.0129185672849416,60.0,9.73188304901123,-0.0,-8.095734216340136e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.000102269637864,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001076949120033,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.954311149660498e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001076948901754,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0005108577897772,285.6474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2377624511719,293.1499938964844,286.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896790772676,1.6350737652714997e-08,0.0010896626627072,-0.0418605543673038,0.0,0.0,0.0,-0.0129185672849416,60.0,9.73188304901123,-0.0,-8.095734216340136e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001020619602059,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0001074762185453,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.938158523757011e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001074761894415,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0005098204128444,285.6547241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087466138415,1.609195265928065e-08,0.0010874500731006,-0.0411841422319412,0.0,0.0,0.0,-0.0127902776002883,60.0,9.70173454284668,-0.0,-8.062885825665944e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001020619602059,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0001074762185453,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.938158523757011e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001074761894415,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0005098204128444,285.6547241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087466138415,1.609195265928065e-08,0.0010874500731006,-0.0411841422319412,0.0,0.0,0.0,-0.0127902776002883,60.0,9.70173454284668,-0.0,-8.062885825665944e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001018560797092,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001072594095603,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.922144868643954e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001072593877324,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0005087919998914,285.6619567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2344665527344,293.1499938964844,286.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852722916752,1.5835402322750273e-08,0.0010852564591914,-0.0405135154724121,0.0,0.0,0.0,-0.0126630952581763,60.0,9.671398162841797,-0.0,-8.03038702201775e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001018560797092,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001072594095603,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.922144868643954e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001072593877324,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0005087919998914,285.6619567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2344665527344,293.1499938964844,286.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852722916752,1.5835402322750273e-08,0.0010852564591914,-0.0405135154724121,0.0,0.0,0.0,-0.0126630952581763,60.0,9.671398162841797,-0.0,-8.03038702201775e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001016579262795,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001070507496478,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,7.906733662821352e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.000107050720544,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0005078021786175,285.6692199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831608669832,1.5588494051144153e-08,0.0010831453837454,-0.0398680418729782,0.0,0.0,0.0,-0.0125406933948397,60.0,9.641356468200684,-0.0,-7.9991707480076e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001016579262795,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001070507496478,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,7.906733662821352e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.000107050720544,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0005078021786175,285.6692199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831608669832,1.5588494051144153e-08,0.0010831453837454,-0.0398680418729782,0.0,0.0,0.0,-0.0125406933948397,60.0,9.641356468200684,-0.0,-7.9991707480076e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001015652014757,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0001069531062967,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,7.899521733634174e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0001069530844688,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0005073390202596,285.6728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2320861816406,293.1499938964844,286.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821731993928,1.5472956249595882e-08,0.001082157716155,-0.0395659804344177,0.0,0.0,0.0,-0.0124834179878234,60.0,9.626703262329102,-0.0,-7.984584726727918e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001014747103909,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001068578130798,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,7.892482972238213e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001068577912519,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.000506886979565,285.67645263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2312927246094,293.1499938964844,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812098626047,1.5360196670144433e-08,0.0010811944957822,-0.0392711758613586,0.0,0.0,0.0,-0.0124275228008627,60.0,9.612217903137209,-0.0,-7.970361792786208e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001013029323075,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001066769182216,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.879122131271288e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001066768963937,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0005060288822278,285.6837158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2297668457031,293.1499938964844,286.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793780675157,1.5146140341926184e-08,0.0010793629335239,-0.0387115068733692,0.0,0.0,0.0,-0.0123213995248079,60.0,9.583828926086426,-0.0,-7.943397406506848e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001013029323075,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001066769182216,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.879122131271288e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001066768963937,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0005060288822278,285.6837158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2297668457031,293.1499938964844,286.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793780675157,1.5146140341926184e-08,0.0010793629335239,-0.0387115068733692,0.0,0.0,0.0,-0.0123213995248079,60.0,9.583828926086426,-0.0,-7.943397406506848e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0001011553395073,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.000106521496491,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.86764285294339e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001065214746631,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0005052916822023,285.69097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778054129332,1.4962228789272558e-08,0.0010777903953567,-0.0382306277751922,0.0,0.0,0.0,-0.0122302277013659,60.0,9.55709171295166,-0.0,-7.920267108829648e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0001011553395073,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.000106521496491,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.86764285294339e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001065214746631,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0005052916822023,285.69097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778054129332,1.4962228789272558e-08,0.0010777903953567,-0.0382306277751922,0.0,0.0,0.0,-0.0122302277013659,60.0,9.55709171295166,-0.0,-7.920267108829648e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001010286578093,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001063880918081,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.857789751142263e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001063880699803,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0005046588485129,285.6982116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2267761230469,293.1499938964844,286.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764554608613,1.4804369286025576e-08,0.0010764406761154,-0.0378178432583808,0.0,0.0,0.0,-0.0121519705280661,60.0,9.531933784484863,-0.0,-7.900439413788264e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
