time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001010286578093,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001063880918081,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.857789751142263e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001063880699803,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0005046588485129,285.6982116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2267761230469,293.1499938964844,286.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764554608613,1.4804369286025576e-08,0.0010764406761154,-0.0378178432583808,0.0,0.0,0.0,-0.0121519705280661,60.0,9.531933784484863,-0.0,-7.900439413788264e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001009294501272,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001062836236087,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,7.850073598092422e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001062836017808,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0005041633266955,285.7054748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.225341796875,293.1499938964844,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753982933238,1.4680745508144357e-08,0.0010753835085779,-0.0374945700168609,0.0,0.0,0.0,-0.0120906848460435,60.0,9.50886344909668,-0.0,-7.884929686952091e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001009294501272,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001062836236087,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,7.850073598092422e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001062836017808,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0005041633266955,285.7054748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.225341796875,293.1499938964844,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753982933238,1.4680745508144357e-08,0.0010753835085779,-0.0374945700168609,0.0,0.0,0.0,-0.0120906848460435,60.0,9.50886344909668,-0.0,-7.884929686952091e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001008923791232,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.0001062445808202,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,7.847190136089921e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001062445589923,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0005039781099185,285.7091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750041110441,1.4634552236714173e-08,0.0010749894427135,-0.0373737700283527,0.0,0.0,0.0,-0.0120677892118692,60.0,9.498310089111328,-0.0,-7.879138053112912e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001008587278192,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001062091469066,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,7.844572974136099e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001062091250787,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0005038100061938,285.7127380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2239074707031,293.1499938964844,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746460175141,1.4592615116271192e-08,0.0010746313491836,-0.0372641012072563,0.0,0.0,0.0,-0.0120470020920038,60.0,9.488073348999023,-0.0,-7.873882168496493e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0001008118779282,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001061598159139,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,7.840929174562916e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0001061597940861,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005035760113969,285.7200012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2225341796875,293.1499938964844,286.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144616723,1.4534232484209042e-08,0.0010741300648078,-0.0371114239096641,0.0,0.0,0.0,-0.0120180482044816,60.0,9.469135284423828,-0.0,-7.86656784157458e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0001008118779282,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001061598159139,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,7.840929174562916e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0001061597940861,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005035760113969,285.7200012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2225341796875,293.1499938964844,286.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144616723,1.4534232484209042e-08,0.0010741300648078,-0.0371114239096641,0.0,0.0,0.0,-0.0120180482044816,60.0,9.469135284423828,-0.0,-7.86656784157458e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001007988685159,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001061461080098,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,7.839917088858783e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001061460861819,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0005035110516473,285.727294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2211608886719,293.1499938964844,286.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740063153207,1.451800546448112e-08,0.0010739917634055,-0.0370689891278743,0.0,0.0,0.0,-0.0120100062340497,60.0,9.452939987182615,-0.0,-7.864535689350306e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001007988685159,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001061461080098,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,7.839917088858783e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001061460861819,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0005035110516473,285.727294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2211608886719,293.1499938964844,286.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740063153207,1.451800546448112e-08,0.0010739917634055,-0.0370689891278743,0.0,0.0,0.0,-0.0120100062340497,60.0,9.452939987182615,-0.0,-7.864535689350306e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001008084946079,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001061562506947,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,7.840665784897283e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001061562288668,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0005035591311752,285.73455810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741086443886,1.4529989655898136e-08,0.0010740942088887,-0.0371003299951553,0.0,0.0,0.0,-0.0120159471407532,60.0,9.438709259033203,-0.0,-7.86603635560823e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001008084946079,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001061562506947,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,7.840665784897283e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001061562288668,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0005035591311752,285.73455810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741086443886,1.4529989655898136e-08,0.0010740942088887,-0.0371003299951553,0.0,0.0,0.0,-0.0120159471407532,60.0,9.438709259033203,-0.0,-7.86603635560823e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001008443941827,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001061940492945,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,7.843457569833845e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001061940347426,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0005037384689785,285.7418518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744910687208,1.4574708551151616e-08,0.0010744765168055,-0.0372172780334949,0.0,0.0,0.0,-0.0120381154119968,60.0,9.42694854736328,-0.0,-7.871638274536964e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001008443941827,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001061940492945,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,7.843457569833845e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001061940347426,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0005037384689785,285.7418518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744910687208,1.4574708551151616e-08,0.0010744765168055,-0.0372172780334949,0.0,0.0,0.0,-0.0120381154119968,60.0,9.42694854736328,-0.0,-7.871638274536964e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001008694962365,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0001062204828485,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,7.84540970926173e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0001062204610207,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0005038638482801,285.7455139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2178649902344,293.1499938964844,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747596388682,1.4605977760595582e-08,0.0010747449705377,-0.0372990481555461,0.0,0.0,0.0,-0.0120536228641867,60.0,9.421758651733398,-0.0,-7.87555691772468e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.0001008973267744,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001062497904058,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,7.84757430665195e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001062497685779,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0005040028481744,285.7491760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2172241210937,293.1499938964844,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750560322776,1.4640646028851734e-08,0.0010750414803624,-0.0373897068202495,0.0,0.0,0.0,-0.0120708094909787,60.0,9.416897773742676,-0.0,-7.879901886553854e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001009648112813,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0001063208546838,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,7.852823182474822e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001063208328559,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0005043399869464,285.7565002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075773849152,1.4724723662595808e-08,0.0010757590644061,-0.0376095734536647,0.0,0.0,0.0,-0.012112483382225,60.0,9.40811824798584,-0.0,-7.890445630209798e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001009648112813,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0001063208546838,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,7.852823182474822e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001063208328559,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0005043399869464,285.7565002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075773849152,1.4724723662595808e-08,0.0010757590644061,-0.0376095734536647,0.0,0.0,0.0,-0.012112483382225,60.0,9.40811824798584,-0.0,-7.890445630209798e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001010507985483,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001064114039763,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,7.859511242713779e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001064113821485,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0005047695012763,285.7638244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766898049041,1.4831849526331098e-08,0.0010766750201582,-0.0378897041082382,0.0,0.0,0.0,-0.0121655901893973,60.0,9.401134490966797,-0.0,-7.903889809313115e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001010507985483,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001064114039763,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,7.859511242713779e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001064113821485,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0005047695012763,285.7638244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766898049041,1.4831849526331098e-08,0.0010766750201582,-0.0378897041082382,0.0,0.0,0.0,-0.0121655901893973,60.0,9.401134490966797,-0.0,-7.903889809313115e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001011471467791,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0001065128599293,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,7.867004751460627e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001065128381014,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0005052507622167,285.77117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2135009765625,293.1499938964844,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077716355212,1.495188328703989e-08,0.0010777013376355,-0.0382035784423351,0.0,0.0,0.0,-0.0122250961139798,60.0,9.39520263671875,-0.0,-7.918966815623207e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001011471467791,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0001065128599293,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,7.867004751460627e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001065128381014,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0005052507622167,285.77117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2135009765625,293.1499938964844,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077716355212,1.495188328703989e-08,0.0010777013376355,-0.0382035784423351,0.0,0.0,0.0,-0.0122250961139798,60.0,9.39520263671875,-0.0,-7.918966815623207e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001012566281133,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001066281474777,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,7.875519804656506e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001066281329258,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.000505797623191,285.778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788827203214,1.5088287952380597e-08,0.0010788675863295,-0.0385602451860904,0.0,0.0,0.0,-0.0122927175834774,60.0,9.390562057495115,-0.0,-7.936117896178987e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001012566281133,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001066281474777,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,7.875519804656506e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001066281329258,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.000505797623191,285.778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788827203214,1.5088287952380597e-08,0.0010788675863295,-0.0385602451860904,0.0,0.0,0.0,-0.0122927175834774,60.0,9.390562057495115,-0.0,-7.936117896178987e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001013157379929,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001066903932951,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,7.880117482272908e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0001066903787432,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0005060929106548,285.7822570800781,294.1499938964844,293.1499938964844,291.6635437011719,293.21173095703125,293.1499938964844,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795132257044,1.516193570694213e-08,0.0010794980917125,-0.0387528091669082,0.0,0.0,0.0,-0.0123292310163378,60.0,9.38869571685791,-0.0,-7.94538621562424e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001013763903756,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.000106754261651,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,7.884834485594183e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001067542470991,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0005063958815298,285.78594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801597964018,1.5237501926890218e-08,0.0010801445459946,-0.0389503836631774,0.0,0.0,0.0,-0.0123666934669017,60.0,9.387001037597656,-0.0,-7.954901093398804e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001015018351608,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001068863639375,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.894591544754803e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0001068863421096,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0005070225452072,285.7933349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2099609375,293.1499938964844,286.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814949637278,1.5393794683404852e-08,0.00108147948049,-0.0393590182065963,0.0,0.0,0.0,-0.0124441673979163,60.0,9.383674621582031,-0.0,-7.974598759119544e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001015018351608,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001068863639375,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.894591544754803e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0001068863421096,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0005070225452072,285.7933349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2099609375,293.1499938964844,286.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814949637278,1.5393794683404852e-08,0.00108147948049,-0.0393590182065963,0.0,0.0,0.0,-0.0124441673979163,60.0,9.383674621582031,-0.0,-7.974598759119544e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001016374517348,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001070291764335,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,7.905139500508085e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001070291546056,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000507699965965,285.8007202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2088317871094,293.1499938964844,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082939794287,1.55627617459686e-08,0.0010829241946339,-0.0398007705807685,0.0,0.0,0.0,-0.0125279314815998,60.0,9.381394386291504,-0.0,-7.995921436076969e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001016374517348,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001070291764335,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,7.905139500508085e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001070291546056,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000507699965965,285.8007202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2088317871094,293.1499938964844,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082939794287,1.55627617459686e-08,0.0010829241946339,-0.0398007705807685,0.0,0.0,0.0,-0.0125279314815998,60.0,9.381394386291504,-0.0,-7.995921436076969e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001017800823319,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001071793667506,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.91623315308243e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001071793521987,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0005084124277345,285.8081359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.20770263671875,293.1499938964844,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844593634828,1.5740468484182202e-08,0.0010844436474144,-0.0402653403580188,0.0,0.0,0.0,-0.0126160271465778,60.0,9.380026817321776,-0.0,-8.018377428697931e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001017800823319,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001071793667506,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.91623315308243e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001071793521987,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0005084124277345,285.8081359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.20770263671875,293.1499938964844,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844593634828,1.5740468484182202e-08,0.0010844436474144,-0.0402653403580188,0.0,0.0,0.0,-0.0126160271465778,60.0,9.380026817321776,-0.0,-8.018377428697931e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001019288538373,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0001073360326699,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.927804108476266e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.000107336018118,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0005091555649414,285.8155822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.20660400390625,293.1499938964844,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860443580895,1.59258259913031e-08,0.0010860285256057,-0.0407498888671398,0.0,0.0,0.0,-0.0127079160884022,60.0,9.379350662231444,-0.0,-8.041833865490845e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001019288538373,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0001073360326699,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.927804108476266e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.000107336018118,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0005091555649414,285.8155822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.20660400390625,293.1499938964844,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860443580895,1.59258259913031e-08,0.0010860285256057,-0.0407498888671398,0.0,0.0,0.0,-0.0127079160884022,60.0,9.379350662231444,-0.0,-8.041833865490845e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001020052295643,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001074164611054,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,7.933744200272486e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001074164465535,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.000509537057951,285.8193054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2060546875,293.1499938964844,286.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868581011891,1.602098542718977e-08,0.00108684215229,-0.0409986414015293,0.0,0.0,0.0,-0.0127550913020968,60.0,9.379250526428224,-0.0,-8.053889644088488e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001020828494802,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001074981992132,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,7.939781789900735e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001074981846613,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.000509924837388,285.8230285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2055053710937,293.1499938964844,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876851156353,1.6117699175310918e-08,0.0010876690503209,-0.0412514396011829,0.0,0.0,0.0,-0.0128030348569154,60.0,9.379277229309082,-0.0,-8.066150769536763e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001022416327032,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001076654079952,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,7.952131272759289e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001076653861673,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0005107179749757,285.8305053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893768630921,1.6315532036514924e-08,0.0010893605649471,-0.0417685359716415,0.0,0.0,0.0,-0.0129011087119579,60.0,9.37968921661377,-0.0,-8.091261349818525e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001022416327032,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001076654079952,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,7.952131272759289e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001076653861673,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0005107179749757,285.8305053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893768630921,1.6315532036514924e-08,0.0010893605649471,-0.0417685359716415,0.0,0.0,0.0,-0.0129011087119579,60.0,9.37968921661377,-0.0,-8.091261349818525e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001024037410388,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.0001078361092368,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.964739779708907e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001078360946848,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005115277599543,285.8379821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2033996582031,293.1499938964844,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911040008068,1.651750736186841e-08,0.0010910874698311,-0.042296428233385,0.0,0.0,0.0,-0.0130012361332774,60.0,9.380536079406738,-0.0,-8.116938232660686e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001024037410388,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.0001078361092368,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.964739779708907e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001078360946848,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005115277599543,285.8379821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2033996582031,293.1499938964844,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911040008068,1.651750736186841e-08,0.0010910874698311,-0.042296428233385,0.0,0.0,0.0,-0.0130012361332774,60.0,9.380536079406738,-0.0,-8.116938232660686e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
