time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001025663150358,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0001080073052435,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,7.977383938850835e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001080072906916,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0005123398150317,285.8454895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2023620605469,293.1499938964844,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928361443802,1.6720061779551543e-08,0.0010928193805739,-0.0428257994353771,0.0,0.0,0.0,-0.0131016504019498,60.0,9.381617546081545,-0.0,-8.142729512883309e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001025663150358,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0001080073052435,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,7.977383938850835e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001080072906916,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0005123398150317,285.8454895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2023620605469,293.1499938964844,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928361443802,1.6720061779551543e-08,0.0010928193805739,-0.0428257994353771,0.0,0.0,0.0,-0.0131016504019498,60.0,9.381617546081545,-0.0,-8.142729512883309e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001027235994115,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0001081729351426,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,7.989617733983323e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0001081729205907,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0005131255020387,285.8529968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945119429379,1.6916033018787857e-08,0.0010944949463009,-0.0433379299938678,0.0,0.0,0.0,-0.0131988013163208,60.0,9.382600784301758,-0.0,-8.167721432528199e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001027235994115,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0001081729351426,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,7.989617733983323e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0001081729205907,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0005131255020387,285.8529968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945119429379,1.6916033018787857e-08,0.0010944949463009,-0.0433379299938678,0.0,0.0,0.0,-0.0131988013163208,60.0,9.382600784301758,-0.0,-8.167721432528199e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0001027982871164,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0001082515809684,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,7.995426130946726e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001082515664165,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005134985549375,285.8567810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.20086669921875,293.1499938964844,286.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953075252473,1.7009087471819846e-08,0.0010952905286103,-0.0435810983180999,0.0,0.0,0.0,-0.0132449315860867,60.0,9.382889747619627,-0.0,-8.179601707070105e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001028715341817,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0001083287206711,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,8.001123205758631e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001083287061192,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.000513864448294,285.86053466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960877407342,1.7100353133514545e-08,0.0010960706276819,-0.0438195802271366,0.0,0.0,0.0,-0.0132901733741164,60.0,9.38307285308838,-0.0,-8.191262423906664e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001030129642458,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001084776449715,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,8.012122998479754e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001084776304196,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005145709146745,285.8681030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975955519825,1.7276562402912532e-08,0.0010975783225148,-0.0442800112068653,0.0,0.0,0.0,-0.0133775332942605,60.0,9.383136749267578,-0.0,-8.21379870785677e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001030129642458,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001084776449715,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,8.012122998479754e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001084776304196,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005145709146745,285.8681030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975955519825,1.7276562402912532e-08,0.0010975783225148,-0.0442800112068653,0.0,0.0,0.0,-0.0133775332942605,60.0,9.383136749267578,-0.0,-8.21379870785677e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001031379215419,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001086092379409,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,8.02184222266078e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.000108609223389,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0005151951336301,285.8756408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.198486328125,293.1499938964844,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989262955263,1.7432258303529125e-08,0.0010989089496433,-0.0446868129074573,0.0,0.0,0.0,-0.0134547147899866,60.0,9.38217544555664,-0.0,-8.233737247564933e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001031379215419,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001086092379409,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,8.02184222266078e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.000108609223389,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0005151951336301,285.8756408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.198486328125,293.1499938964844,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989262955263,1.7432258303529125e-08,0.0010989089496433,-0.0446868129074573,0.0,0.0,0.0,-0.0134547147899866,60.0,9.38217544555664,-0.0,-8.233737247564933e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001032558211591,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001087333876057,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,8.031012112041935e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001087333730538,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0005157840205356,285.8832092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001840466633,1.757914702693597e-08,0.0011001664679497,-0.0450705885887146,0.0,0.0,0.0,-0.0135275414213538,60.0,9.380647659301758,-0.0,-8.252570182776253e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001032558211591,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001087333876057,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,8.031012112041935e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001087333730538,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0005157840205356,285.8832092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001840466633,1.757914702693597e-08,0.0011001664679497,-0.0450705885887146,0.0,0.0,0.0,-0.0135275414213538,60.0,9.380647659301758,-0.0,-8.252570182776253e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001033446460496,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0001088269273168,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,8.037920633796602e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001088269127649,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005162277957424,285.89080810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011288734152,1.7689821163457964e-08,0.0011011111782863,-0.0453597344458103,0.0,0.0,0.0,-0.0135823991149663,60.0,9.377120971679688,-0.0,-8.266774642606833e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001033446460496,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0001088269273168,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,8.037920633796602e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001088269127649,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005162277957424,285.89080810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011288734152,1.7689821163457964e-08,0.0011011111782863,-0.0453597344458103,0.0,0.0,0.0,-0.0135823991149663,60.0,9.377120971679688,-0.0,-8.266774642606833e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.000103394704638,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001088796416297,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,8.041813998715952e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001088796198018,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.000516477797646,285.89459228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016636854037,1.7752187275732467e-08,0.0011016459902748,-0.0455226637423038,0.0,0.0,0.0,-0.0136133236810565,60.0,9.375658988952637,-0.0,-8.274783880324321e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.000103431440948,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0001089183278963,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,8.044671267271042e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001089183133444,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0005166613264009,285.8984069824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020529782399,1.7797956886056454e-08,0.0011020351666957,-0.0456422343850135,0.0,0.0,0.0,-0.0136360032483935,60.0,9.37335968017578,-0.0,-8.280664332005473e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001034988017636,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001089892612071,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.049910684349015e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0001089892393792,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0005169978248886,285.9059753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1948547363281,293.1499938964844,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027738219127,1.7881880864933922e-08,0.0011027558939531,-0.0458614751696586,0.0,0.0,0.0,-0.0136776240542531,60.0,9.368318557739258,-0.0,-8.291452502362517e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001034988017636,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001089892612071,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.049910684349015e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0001089892393792,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0005169978248886,285.9059753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1948547363281,293.1499938964844,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027738219127,1.7881880864933922e-08,0.0011027558939531,-0.0458614751696586,0.0,0.0,0.0,-0.0136776240542531,60.0,9.368318557739258,-0.0,-8.291452502362517e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001035248569678,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001090166988433,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,8.051937038544565e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001090166842914,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0005171279772184,285.91357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030491441488,1.791433845710344e-08,0.0011030312161892,-0.0459462702274322,0.0,0.0,0.0,-0.0136937033385038,60.0,9.360140800476074,-0.0,-8.295626940935109e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001035248569678,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001090166988433,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,8.051937038544565e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001090166842914,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0005171279772184,285.91357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030491441488,1.791433845710344e-08,0.0011030312161892,-0.0459462702274322,0.0,0.0,0.0,-0.0136937033385038,60.0,9.360140800476074,-0.0,-8.295626940935109e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001035381792462,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001090307268896,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,8.052973134908825e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0001090307123376,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0005171945085749,285.9211730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031961767002,1.7930931406340278e-08,0.0011031782487407,-0.0459896065294742,0.0,0.0,0.0,-0.0137019548565149,60.0,9.35061740875244,-0.0,-8.29775999022786e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001035381792462,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001090307268896,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,8.052973134908825e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0001090307123376,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0005171945085749,285.9211730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031961767002,1.7930931406340278e-08,0.0011031782487407,-0.0459896065294742,0.0,0.0,0.0,-0.0137019548565149,60.0,9.35061740875244,-0.0,-8.29775999022786e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001035290260915,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001090210862457,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,8.052261546254158e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001090210716938,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.000517148815561,285.92877197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1923828125,293.1499938964844,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030999012291,1.791952009000397e-08,0.0011030819732695,-0.0459597967565059,0.0,0.0,0.0,-0.0136963045224547,60.0,9.339296340942385,-0.0,-8.29629200893578e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001035290260915,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001090210862457,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,8.052261546254158e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001090210716938,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.000517148815561,285.92877197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1923828125,293.1499938964844,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030999012291,1.791952009000397e-08,0.0011030819732695,-0.0459597967565059,0.0,0.0,0.0,-0.0136963045224547,60.0,9.339296340942385,-0.0,-8.29629200893578e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001035353270708,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001090277219191,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.052751218201593e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001090277073672,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0005171802476979,285.9325561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031692847609,1.7927366258163602e-08,0.0011031513568013,-0.0459802933037281,0.0,0.0,0.0,-0.0137002058327198,60.0,9.33427906036377,-0.0,-8.29730097962056e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,0.0001035247405525,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.000109016575152,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,8.051928307395428e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0001090165606001,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0005171273951418,285.93634033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030489113181,1.7914164374133182e-08,0.0011030309833586,-0.0459458120167255,0.0,0.0,0.0,-0.0136936232447624,60.0,9.328786849975586,-0.0,-8.295604203567566e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0001034731394611,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0001089622310246,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,8.047914161579683e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001089622164727,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0005168695934116,285.9439392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024991981685,1.7849853151119532e-08,0.0011024813866242,-0.0457778088748455,0.0,0.0,0.0,-0.0136617431417107,60.0,9.315205574035645,-0.0,-8.287334196666053e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0001034731394611,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0001089622310246,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,8.047914161579683e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001089622164727,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0005168695934116,285.9439392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024991981685,1.7849853151119532e-08,0.0011024813866242,-0.0457778088748455,0.0,0.0,0.0,-0.0136617431417107,60.0,9.315205574035645,-0.0,-8.287334196666053e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001034272936522,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001089139550458,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,8.044348942348734e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001089139404939,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0005166406044736,285.9478759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1903686523437,293.1499938964844,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020087404176,1.779272551516442e-08,0.0011019909288734,-0.0456285700201988,0.0,0.0,0.0,-0.0136334123089909,60.0,9.306511878967283,-0.0,-8.279992158577444e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001033847656799,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001088691715267,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,8.041040564421564e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.0001088691569748,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0005164282047189,285.9515075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101556350477,1.7739731461574593e-08,0.0011015386553481,-0.0454901233315467,0.0,0.0,0.0,-0.0136071452870965,60.0,9.298484802246094,-0.0,-8.27318373808339e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001032409636536,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001087177442968,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,8.029856689972803e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001087177297449,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0005157098639756,285.9590759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000279337167,1.756054679447061e-08,0.0011000104714185,-0.0450219921767711,0.0,0.0,0.0,-0.0135183352977037,60.0,9.277518272399902,-0.0,-8.250184180269572e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001032409636536,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001087177442968,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,8.029856689972803e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001087177297449,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0005157098639756,285.9590759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000279337167,1.756054679447061e-08,0.0011000104714185,-0.0450219921767711,0.0,0.0,0.0,-0.0135183352977037,60.0,9.277518272399902,-0.0,-8.250184180269572e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.000103059799585,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001085269686882,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,8.015765342861414e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001085269541363,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0005148049094714,285.9665832519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098102889955,1.7334807367319627e-08,0.001098085544072,-0.0444321855902671,0.0,0.0,0.0,-0.01340645365417,60.0,9.253016471862791,-0.0,-8.221253722240365e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.000103059799585,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001085269686882,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,8.015765342861414e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001085269541363,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0005148049094714,285.9665832519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098102889955,1.7334807367319627e-08,0.001098085544072,-0.0444321855902671,0.0,0.0,0.0,-0.01340645365417,60.0,9.253016471862791,-0.0,-8.221253722240365e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001029825725709,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.000108445638034,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,8.009759039850906e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001084456234821,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0005144191673025,285.9703674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,293.1499938964844,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109728355892,1.7238576788258797e-08,0.0010972663294523,-0.0441807433962821,0.0,0.0,0.0,-0.013358767144382,60.0,9.241418838500977,-0.0,-8.208936463915961e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0001028808837872,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0001083385504898,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,8.001849346328527e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0001083385432139,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0005139111890457,285.97412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961937950924,1.711185859676334e-08,0.00109617668204,-0.0438496358692646,0.0,0.0,0.0,-0.0132959159091115,60.0,9.229570388793944,-0.0,-8.192731826284216e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001026141908369,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001080577130778,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,7.981107046362013e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001080576985259,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0005125789903104,285.98162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933489538729,1.677954308831886e-08,0.0010933321900665,-0.0429812408983707,0.0,0.0,0.0,-0.0131311593577265,60.0,9.200210571289062,-0.0,-8.150310293331131e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001026141908369,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001080577130778,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,7.981107046362013e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001080576985259,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0005125789903104,285.98162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933489538729,1.677954308831886e-08,0.0010933321900665,-0.0429812408983707,0.0,0.0,0.0,-0.0131311593577265,60.0,9.200210571289062,-0.0,-8.150310293331131e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001023113945848,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001077388587873,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,7.957556226756424e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001077388442354,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0005110664642415,285.98907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901257628574,1.6402253777414444e-08,0.0010901093482971,-0.0419951938092708,0.0,0.0,0.0,-0.0129441367462277,60.0,9.166634559631348,-0.0,-8.102280446564691e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
