time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001023113945848,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001077388587873,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,7.957556226756424e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001077388442354,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0005110664642415,285.98907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901257628574,1.6402253777414444e-08,0.0010901093482971,-0.0419951938092708,0.0,0.0,0.0,-0.0129441367462277,60.0,9.166634559631348,-0.0,-8.102280446564691e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001019953197101,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001074060128303,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,7.932972221169621e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001074059982784,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005094876396469,285.9964904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.6008417702551014e-08,0.001086744479835,-0.0409657768905162,0.0,0.0,0.0,-0.0127489101141691,60.0,9.13141632080078,-0.0,-8.052295896732178e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001019953197101,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001074060128303,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,7.932972221169621e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001074059982784,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005094876396469,285.9964904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.6008417702551014e-08,0.001086744479835,-0.0409657768905162,0.0,0.0,0.0,-0.0127489101141691,60.0,9.13141632080078,-0.0,-8.052295896732178e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001016536407405,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001070462094503,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,7.906397513579577e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001070461948984,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0005077808746136,286.0038757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582674706138278e-08,0.0010831034742295,-0.0398528203368186,0.0,0.0,0.0,-0.0125378472730517,60.0,9.09432601928711,-0.0,-7.998435336276088e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001016536407405,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001070462094503,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,7.906397513579577e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001070461948984,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0005077808746136,286.0038757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582674706138278e-08,0.0010831034742295,-0.0398528203368186,0.0,0.0,0.0,-0.0125378472730517,60.0,9.09432601928711,-0.0,-7.998435336276088e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001014863009913,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0001068699857569,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,7.893381553003564e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0001068699784809,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0005069449543952,286.0075988769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374164163972637e-08,0.0010813201079145,-0.0393076911568641,0.0,0.0,0.0,-0.0124344788491725,60.0,9.076324462890623,-0.0,-7.97212251768542e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001013026703731,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001066766199073,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,7.879099575802684e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0001066766053554,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0005060277180746,286.01129150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145355192203173e-08,0.0010793569963425,-0.0387094542384147,0.0,0.0,0.0,-0.012321013957262,60.0,9.057302474975586,-0.0,-7.943298641066576e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001009194675134,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001062730880221,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.849295070627704e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0001062730807461,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0005041135591454,286.0186767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667887349162356e-08,0.0010752766393125,-0.0374609418213367,0.0,0.0,0.0,-0.0120843257755041,60.0,9.017155647277832,-0.0,-7.883316754941917e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001009194675134,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001062730880221,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.849295070627704e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0001062730807461,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0005041135591454,286.0186767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667887349162356e-08,0.0010752766393125,-0.0374609418213367,0.0,0.0,0.0,-0.0120843257755041,60.0,9.017155647277832,-0.0,-7.883316754941917e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,0.0001006842794595,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001060254217009,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,7.831002585589886e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001060254071489,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0005029386957176,286.0231018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.992422103881836,-0.0,-7.8466150910117e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0001005262092803,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.0001058589696185,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,7.818707672413439e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001058589550666,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0005021491087973,286.0260009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177881979549056e-08,0.0010710868518799,-0.0361794680356979,0.0,0.0,0.0,-0.0118414098396897,60.0,8.975625991821289,-0.0,-7.821996206303083e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001001254859147,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001054369859048,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,7.787540380377322e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001054369713529,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0005001474055461,286.0333251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678583599130434e-08,0.0010668172035366,-0.0348735116422176,0.0,0.0,0.0,-0.0115938847884535,60.0,8.933156967163086,-0.0,-7.75975905753512e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001001254859147,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001054369859048,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,7.787540380377322e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001054369713529,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0005001474055461,286.0333251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678583599130434e-08,0.0010668172035366,-0.0348735116422176,0.0,0.0,0.0,-0.0115938847884535,60.0,8.933156967163086,-0.0,-7.75975905753512e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,9.972263796953484e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.000105012768472,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.756207924103364e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001050127539201,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0004981351085007,286.0406188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176641111556364e-08,0.0010625252034515,-0.033560462296009,0.0,0.0,0.0,-0.011345051229,60.0,8.890045166015625,-0.0,-7.697442327980752e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,9.972263796953484e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.000105012768472,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.756207924103364e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001050127539201,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0004981351085007,286.0406188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176641111556364e-08,0.0010625252034515,-0.033560462296009,0.0,0.0,0.0,-0.011345051229,60.0,8.890045166015625,-0.0,-7.697442327980752e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,9.952230175258592e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.000104801802081,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,7.74062646087259e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001048017875291,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004971344023942,286.04425048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604013223201,1.2927022119413324e-08,0.0010603884002193,-0.032907411456108,0.0,0.0,0.0,-0.0112212924286723,60.0,8.868388175964355,-0.0,-7.66654508765896e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,9.932312241289765e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001045920580509,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,7.725134491920471e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001045920434989,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0004961394588463,286.0478820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678848193559134e-08,0.0010582662653177,-0.0322581008076667,0.0,0.0,0.0,-0.0110982619225978,60.0,8.846752166748047,-0.0,-7.635888721324592e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.892796515487134e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001041759387589,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.694400119362399e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.000104175931483,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.000494165578857,286.0551147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186500697453084e-08,0.0010540584335103,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.803614616394043,-0.0,-7.575251004254825e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.892796515487134e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001041759387589,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.694400119362399e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.000104175931483,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.000494165578857,286.0551147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186500697453084e-08,0.0010540584335103,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.803614616394043,-0.0,-7.575251004254825e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.85453079920262e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001037729816744,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,7.664637814741582e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001037729743984,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0004922541556879,286.06231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709725633579636e-08,0.0010499823838472,-0.0297221466898918,0.0,0.0,0.0,-0.0106178410351276,60.0,8.761088371276855,-0.0,-7.51676125787526e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.85453079920262e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001037729816744,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,7.664637814741582e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001037729743984,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0004922541556879,286.06231689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709725633579636e-08,0.0010499823838472,-0.0297221466898918,0.0,0.0,0.0,-0.0106178410351276,60.0,8.761088371276855,-0.0,-7.51676125787526e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.817340469453484e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001033813532558,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.635712245246395e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001033813387039,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0004903963999822,286.0694580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460302000865,1.1246346964810527e-08,0.0010460189078003,-0.0285094026476144,0.0,0.0,0.0,-0.0103881191462278,60.0,8.719223022460938,-0.0,-7.460131712377915e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.817340469453484e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001033813532558,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.635712245246395e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001033813387039,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0004903963999822,286.0694580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460302000865,1.1246346964810527e-08,0.0010460189078003,-0.0285094026476144,0.0,0.0,0.0,-0.0103881191462278,60.0,8.719223022460938,-0.0,-7.460131712377915e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.781698463484644e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001030060229822,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.607990119140595e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001030060084303,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0004886160022579,286.0765991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422324994578,1.0802262195852565e-08,0.0010422216728329,-0.0273470319807529,0.0,0.0,0.0,-0.0101679675281047,60.0,8.678308486938477,-0.0,-7.406060831272043e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.781698463484644e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001030060229822,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.607990119140595e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001030060084303,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0004886160022579,286.0765991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422324994578,1.0802262195852565e-08,0.0010422216728329,-0.0273470319807529,0.0,0.0,0.0,-0.0101679675281047,60.0,8.678308486938477,-0.0,-7.406060831272043e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.764761489350347e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001028276674333,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,7.594816997880116e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001028276528813,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0004877699539065,286.0801696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404261993244,1.0591230115153394e-08,0.0010404156055301,-0.0267946291714906,0.0,0.0,0.0,-0.0100633418187499,60.0,8.658427238464355,-0.0,-7.380435107506855e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,9.748929733177648e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001026609461405,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.582503167213872e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001026609388645,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0004869791446253,286.0837097167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387398069724,1.0393977234457452e-08,0.0010387293295934,-0.0262782722711563,0.0,0.0,0.0,-0.0099655576050281,60.0,8.639460563659668,-0.0,-7.356522502277586e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,9.717600914882496e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001023310396703,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,7.558135985163972e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001023310251184,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.000485414173454,286.0907592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354024125263,1.0003633477140284e-08,0.0010353924008086,-0.0252563916146755,0.0,0.0,0.0,-0.0097720511257648,60.0,8.601804733276367,-0.0,-7.309316174541891e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,9.717600914882496e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001023310396703,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,7.558135985163972e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001023310251184,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.000485414173454,286.0907592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354024125263,1.0003633477140284e-08,0.0010353924008086,-0.0252563916146755,0.0,0.0,0.0,-0.0097720511257648,60.0,8.601804733276367,-0.0,-7.309316174541891e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.69652974163182e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001021091520669,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,7.541747618233785e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.000102109144791,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0004843616625294,286.0955810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1777038574219,293.1499938964844,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331578087061,9.7411048116669e-09,0.0010331480298191,-0.0245690755546093,0.0,0.0,0.0,-0.009641908109188,60.0,8.576528549194336,-0.0,-7.27765296915095e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.688155842013656e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0001020209674607,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,7.53523490857333e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001020209601847,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0004839433531742,286.0978088378906,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322654852643,9.636770492704729e-09,0.0010322558227926,-0.0242959111928939,0.0,0.0,0.0,-0.009590184316039,60.0,8.565699577331543,-0.0,-7.265087731411769e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,9.660579962655902e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001017305839923,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,7.51378684071824e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0001017305767163,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0004825658979825,286.1048278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293192881898449e-09,0.0010293181985616,-0.0233963355422019,0.0,0.0,0.0,-0.0094198603183031,60.0,8.53099536895752,-0.0,-7.223788855981186e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,9.660579962655902e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001017305839923,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,7.51378684071824e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0001017305767163,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0004825658979825,286.1048278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293192881898449e-09,0.0010293181985616,-0.0233963355422019,0.0,0.0,0.0,-0.0094198603183031,60.0,8.53099536895752,-0.0,-7.223788855981186e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.635289461584762e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001014642548398,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,7.494116289308295e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001014642475638,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0004813025589101,286.1118469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978084053978819e-09,0.0010266236495226,-0.0225712489336729,0.0,0.0,0.0,-0.0092636467888951,60.0,8.497811317443848,-0.0,-7.18601427251997e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.635289461584762e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001014642548398,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,7.494116289308295e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001014642475638,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0004813025589101,286.1118469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978084053978819e-09,0.0010266236495226,-0.0225712489336729,0.0,0.0,0.0,-0.0092636467888951,60.0,8.497811317443848,-0.0,-7.18601427251997e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,9.622179641155526e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001013262080959,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,7.483919762307778e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.000101326193544,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0004806476936209,286.1153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814746266239126e-09,0.001025227131322,-0.022143542766571,0.0,0.0,0.0,-0.0091826738789677,60.0,8.480877876281738,-0.0,-7.166472926201095e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.611302084522322e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,0.0001012116626952,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,7.475459278794006e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001012116481433,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0004801043542101,286.11883544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679220897533924e-09,0.0010240685660392,-0.0217886567115783,0.0,0.0,0.0,-0.0091154901310801,60.0,8.465063095092773,-0.0,-7.150278946710388e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,9.591281559551136e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0001010008345474,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,7.459888001903892e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001010008199955,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004791042592842,286.1258239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429775100182724e-09,0.0010219337418675,-0.0211354382336139,0.0,0.0,0.0,-0.0089918198063969,60.0,8.435136795043945,-0.0,-7.120521416936755e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,9.591281559551136e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0001010008345474,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,7.459888001903892e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001010008199955,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004791042592842,286.1258239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429775100182724e-09,0.0010219337418675,-0.0211354382336139,0.0,0.0,0.0,-0.0089918198063969,60.0,8.435136795043945,-0.0,-7.120521416936755e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
