time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.574111027177425e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001008200197247,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,7.446532981703058e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001008200124488,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0004782465694006,286.1327819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844005121653e-09,0.0010201045079156,-0.0205751992762088,0.0,0.0,0.0,-0.0088857654482126,60.0,8.407846450805664,-0.0,-7.09504917040249e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.574111027177425e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001008200197247,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,7.446532981703058e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001008200124488,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0004782465694006,286.1327819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844005121653e-09,0.0010201045079156,-0.0205751992762088,0.0,0.0,0.0,-0.0088857654482126,60.0,8.407846450805664,-0.0,-7.09504917040249e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.559465979691596e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001006658058031,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,7.435142470058054e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001006657912512,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0004775150446221,286.1397399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,286.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185526916757,8.033381071470558e-09,0.0010185446590185,-0.0200973525643348,0.0,0.0,0.0,-0.0087953116744756,60.0,8.38283920288086,-0.0,-7.073359853393414e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.559465979691596e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001006658058031,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,7.435142470058054e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001006657912512,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0004775150446221,286.1397399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,286.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185526916757,8.033381071470558e-09,0.0010185446590185,-0.0200973525643348,0.0,0.0,0.0,-0.0087953116744756,60.0,8.38283920288086,-0.0,-7.073359853393414e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.547417721478269e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0001005389276542,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,7.425771764246747e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001005389131023,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0004769131774082,286.14666748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883264707686521e-09,0.0010172611800953,-0.0197042077779769,0.0,0.0,0.0,-0.0087208934128284,60.0,8.3599214553833,-0.0,-7.055540862666021e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.547417721478269e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0001005389276542,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,7.425771764246747e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001005389131023,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0004769131774082,286.14666748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883264707686521e-09,0.0010172611800953,-0.0197042077779769,0.0,0.0,0.0,-0.0087208934128284,60.0,8.3599214553833,-0.0,-7.055540862666021e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,9.540913015371189e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001004704317892,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.420712790917605e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0001004704245133,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0004765882913488,286.150146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,286.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802224644137823e-09,0.0010165682760998,-0.0194919649511575,0.0,0.0,0.0,-0.0086807189509272,60.0,8.348186492919922,-0.0,-7.04593006162213e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,9.53719427343458e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0001004312725854,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,7.417819870170206e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0001004312653094,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.000476402521599,286.1535949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755892816874166e-09,0.001016172231175,-0.0193706229329109,0.0,0.0,0.0,-0.0086577516049146,60.0,8.33810806274414,-0.0,-7.040438987360177e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.53064372879453e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001003622892312,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.412725244648755e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001003622746793,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0004760753072332,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1502990722656,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674270108282144e-09,0.0010154730407521,-0.0191568508744239,0.0,0.0,0.0,-0.0086172809824347,60.0,8.31943130493164,-0.0,-7.030769921811952e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.53064372879453e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001003622892312,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.412725244648755e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001003622746793,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0004760753072332,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1502990722656,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674270108282144e-09,0.0010154730407521,-0.0191568508744239,0.0,0.0,0.0,-0.0086172809824347,60.0,8.31943130493164,-0.0,-7.030769921811952e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.527403744868934e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,0.00010032816499,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,7.410204852931201e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001003281577141,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.000475913460832,286.165771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1502380371094,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633900622749934e-09,0.0010151279857382,-0.0190511215478181,0.0,0.0,0.0,-0.0085972687229514,60.0,8.305770874023438,-0.0,-7.025990100828494e-08,0.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.050000000745058,9.526420035399497e-05,298.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.050000000745058,0.0001003178113023,298.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.050000000745058,7.409440149785951e-05,298.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.050000000745058,0.0001003178040264,298.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.050000000745058,0.0004758643335662,286.1674499511719,286.19000244140625,293.1499938964844,291.6635437011719,293.1731262207031,293.1507263183594,286.99481201171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010150304296985,7.621647313271751e-09,0.0010150228627026,-0.019019030034542,0.0,0.0,0.0,-0.0085911927744746,60.0,8.302785873413086,-0.0,-7.024539883104809e-08,1.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.6331155896186829,0.050000000745058,0.0408198684453964,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.6331155896186829,0.050000000745058,0.0429852865636348,298.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.6331155896186829,0.050000000745058,0.0317487865686416,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.6331155896186829,0.050000000745058,0.0429852865636348,298.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.6331155896186829,0.050000000745058,0.2039036750793457,286.8092956542969,286.1892395019531,293.1506042480469,291.6639099121094,296.4443664550781,297.37066650390625,287.1975402832031,1.0,0.1097054779529571,0.0861310511827468,0.0861310511827468,1.0,1.0,-0.4343058168888092,0.000601548468694,0.4337042868137359,-0.1349009424448013,0.0,0.0,0.0,10.21064281463623,60.0,1214.0821533203125,0.0,12.2737398147583,1.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.631144106388092,0.050000000745058,0.0452449358999729,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.631144106388092,0.050000000745058,0.0476450957357883,298.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.631144106388092,0.050000000745058,0.0351905040442943,298.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.631144106388092,0.050000000745058,0.0476450957357883,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.631144106388092,0.050000000745058,0.2260078191757202,287.78790283203125,286.18701171875,293.15240478515625,291.6650390625,296.9472045898437,298.5567626953125,288.4677429199219,1.0,0.1210891231894493,0.1722621023654937,0.1722621023654937,1.0,1.0,-0.4820908010005951,0.0183765981346368,0.4637141823768616,-0.1280788034200668,0.0,0.0,0.0,12.502452850341797,60.0,2469.70068359375,0.0,16.68305206298828,1.0,281.269287109375,283.6602783203125,297.00604248046875,298.845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.114191527700584e-21,-3.057095763850292e-21,-3.057095763850292e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0456819273531436,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0481052696704864,298.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0355303883552551,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0481052696704864,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.2281906902790069,288.4958190917969,286.17828369140625,293.1594543457031,291.66943359375,296.9255065917969,298.5694580078125,287.2528686523437,1.0,0.1405864804983139,0.3445242047309875,0.3445242047309875,1.0,1.0,-0.4867499470710754,0.0694126933813095,0.4173372685909271,-0.0781492367386818,1.0,1.0,0.0,20.03163146972656,60.0,12170.4990234375,0.0,23.186065673828125,1.0,281.8650207519531,287.108154296875,297.5903015136719,298.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,1493.99365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794720768928528,1.0,0.0,0.0,0.8135094046592712,0.813511848449707,4.9800256363141684e-08,4.254994869232178,4.254985332489014,9.878809578367507e-06,0.0,0.0,-0.0,5341.79833984375,0.0,16.85990333557129,1893.912109375,0.0,240.97267150878903,0.2099932879209518,1.0,0.0,3.0,1.0,0.0
18075840,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0456819273531436,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0481052696704864,298.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0355303883552551,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.0481052696704864,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.631103515625,0.5707793831825256,0.050000000745058,0.2281906902790069,288.4958190917969,286.17828369140625,293.1594543457031,291.66943359375,296.9255065917969,298.5694580078125,287.2528686523437,1.0,0.1405864804983139,0.3445242047309875,0.3445242047309875,1.0,1.0,-0.4867499470710754,0.0694126933813095,0.4173372685909271,-0.0781492367386818,1.0,1.0,0.0,20.03163146972656,60.0,12170.4990234375,0.0,23.186065673828125,1.0,281.8650207519531,287.108154296875,297.5903015136719,298.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,1493.99365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794720768928528,1.0,0.0,0.0,0.8135094046592712,0.813511848449707,4.9800256363141684e-08,4.254994869232178,4.254985332489014,9.878809578367507e-06,0.0,0.0,-0.0,5341.79833984375,0.0,16.85990333557129,1893.912109375,0.0,240.97267150878903,0.2099932879209518,1.0,0.0,3.0,1.0,0.0
18075900,298.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.5490480661392212,0.050000000745058,0.0458192974328994,298.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.5490480661392212,0.050000000745058,0.048249926418066,298.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.5490480661392212,0.050000000745058,0.0356372334063053,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.5490480661392212,0.050000000745058,0.048249926418066,298.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.5490480661392212,0.050000000745058,0.2288768738508224,286.3698425292969,286.1718444824219,293.1646423339844,291.6726989746094,296.90582275390625,298.53924560546875,285.6283874511719,1.0,0.1489856988191604,0.4306552708148956,0.4306552708148956,1.0,1.0,-0.4882137775421142,0.111338622868061,0.3768751621246338,-0.0366358384490013,0.8569222688674927,0.8569222688674927,0.0,23.710533142089844,60.0,11411.7216796875,0.0,26.336973190307617,1.0,282.3529663085937,285.1801147460937,296.63726806640625,297.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,2756.550048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317225456237793,1.0,0.0,0.0,1.0923694372177124,1.0923715829849243,7.991368988768954e-08,4.265610218048096,4.265600204467773,9.788608622329775e-06,0.0,0.0,-0.0,3766.00634765625,0.0,40.06972503662109,1895.3944091796875,0.0,614.45068359375,0.2773371338844299,1.0,0.0,3.0,1.0,0.0
18075960,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.5323060154914856,0.050000000745058,0.0459505543112754,298.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.5323060154914856,0.050000000745058,0.0483881458640098,298.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.5323060154914856,0.050000000745058,0.035739317536354,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.5323060154914856,0.050000000745058,0.0483881458640098,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.5323060154914856,0.050000000745058,0.2295325249433517,285.3434143066406,286.1640930175781,293.1708984375,291.6766052246094,296.7764587402344,298.5038757324219,285.2915344238281,1.0,0.1565436571836471,0.5445241928100586,0.5445241928100586,0.800000011920929,1.0,-0.4896124005317688,0.1680536419153213,0.3215587735176086,0.0196338053792715,0.0394228100776672,0.0394228100776672,0.0,27.229063034057617,60.0,5801.48193359375,0.0,29.366098403930664,1.0,282.6405334472656,285.0362548828125,295.587646484375,296.6314697265625,293.1499938964844,293.1499938964844,283.1499938964844,22540.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691931247711182,1.0,0.0,0.0,0.3477028608322143,0.3484075367450714,8.233925541389908e-09,4.265915393829346,4.265905857086182,9.786002920009196e-06,0.0,0.0,-0.0,1060.70361328125,0.0,17.578659057617188,1895.4359130859373,0.0,771.3638305664062,0.2508544623851776,1.0,0.0,3.0,1.0,0.0
18076020,298.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.5165107250213623,0.050000000745058,0.0461064577102661,298.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.5165107250213623,0.050000000745058,0.048552319407463,298.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.5165107250213623,0.050000000745058,0.0358605794608593,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.5165107250213623,0.050000000745058,0.048552319407463,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.5165107250213623,0.050000000745058,0.2303113043308258,286.2640075683594,286.1523132324219,293.1803894042969,291.6825256347656,295.91070556640625,298.4599609375,286.8274230957031,1.0,0.1650674194097519,0.6899139881134033,0.6899139881134033,0.5446366667747498,1.0,-0.4912734925746918,0.2570498287677765,0.2342236638069152,0.1080348640680313,0.4349590837955475,0.4349590837955475,0.0,31.411603927612305,60.0,7120.72998046875,0.0,33.00420379638672,1.0,282.7275695800781,286.3595886230469,294.4932861328125,295.1085510253906,293.1499938964844,293.1499938964844,283.1499938964844,17584.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993606209754944,1.0,0.0,0.0,0.3480116724967956,0.5647422075271606,8.245259586203701e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1423.4183349609375,0.0,23.570362091064453,1895.4371337890625,0.0,504.96490478515625,0.2492835074663162,1.0,0.0,3.0,1.0,0.0
18076080,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.5096579790115356,0.050000000745058,0.0461879819631576,298.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.5096579790115356,0.050000000745058,0.0486381687223911,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.5096579790115356,0.050000000745058,0.0359239839017391,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.5096579790115356,0.050000000745058,0.0486381687223911,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.5096579790115356,0.050000000745058,0.2307185232639312,286.6886291503906,286.1447448730469,293.1864929199219,291.68634033203125,295.0220031738281,298.4347839355469,286.409912109375,1.0,0.169378712773323,0.7722620964050293,0.7722620964050293,0.4000000059604645,1.0,-0.4921421110630035,0.350096046924591,0.1420460939407348,0.2005793452262878,0.8240585327148438,0.8240585327148438,0.0,33.60538101196289,60.0,11617.5087890625,-0.0,34.93445587158203,1.0,282.85186767578125,286.1913757324219,294.2858581542969,295.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,5951.44873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539128541946411,1.0,0.0,0.0,1.1237956285476685,1.1434125900268557,8.426905395708675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.65185546875,0.0,51.85323333740234,1895.4371337890625,0.0,383.8621520996094,0.3013873398303985,1.0,0.0,3.0,1.0,0.0
18076140,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.4980408847332001,0.050000000745058,0.0463518165051937,298.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.4980408847332001,0.050000000745058,0.0488106943666935,298.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.4980408847332001,0.050000000745058,0.0360514111816883,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.4980408847332001,0.050000000745058,0.0488106943666935,298.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.4980408847332001,0.050000000745058,0.2315369248390197,285.47320556640625,286.1258544921875,293.2017517089844,291.69586181640625,293.3613586425781,298.3805847167969,285.5472412109375,1.0,0.1776837855577469,0.9536448121070862,0.9536448121070862,0.0814185217022895,1.0,-0.493888258934021,0.4917033910751343,0.002184868324548,0.3413926661014557,5.551115123125783e-17,5.551115123125783e-17,0.0,38.01006317138672,60.0,4805.2392578125,-0.0,38.827430725097656,1.0,283.009521484375,285.4423522949219,294.2899169921875,294.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,26223.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975666165351867,1.0,0.0,0.0,0.2468040436506271,0.2704088985919952,5.1233564057895364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,935.9761962890624,0.0,15.28227710723877,1895.4371337890625,0.0,271.4261169433594,0.2666667699813843,1.0,0.0,3.0,1.0,0.0
18076200,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.4956201016902923,0.050000000745058,0.0463904626667499,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.4956201016902923,0.050000000745058,0.0488513894379138,298.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.4956201016902923,0.050000000745058,0.0360814705491066,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.4956201016902923,0.050000000745058,0.0488513894379138,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.4956201016902923,0.050000000745058,0.231729969382286,285.5939025878906,286.1205444335937,293.2060241699219,291.69854736328125,293.2316589355469,298.3672790527344,286.0125427246094,1.0,0.179562896490097,1.0,1.0,0.0,1.0,-0.4943001568317413,0.494298368692398,1.795923026293167e-06,0.3439509272575378,5.551115123125783e-17,5.551115123125783e-17,0.0,39.04464340209961,60.0,4261.35888671875,-0.0,39.74078750610352,1.0,283.0157165527344,285.7504577636719,294.17462158203125,294.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,24462.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668413758277893,1.0,0.0,0.0,0.1326285898685455,0.3179326057434082,2.5741280218483102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.3388671875,0.0,16.53590202331543,1895.4371337890625,0.0,220.67372131347656,0.2593514621257782,1.0,0.0,3.0,1.0,0.0
18076260,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.4900100827217102,0.050000000745058,0.0464857369661331,298.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.4900100827217102,0.050000000745058,0.048951718956232,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.4900100827217102,0.050000000745058,0.0361555740237236,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.4900100827217102,0.050000000745058,0.048951718956232,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.4900100827217102,0.050000000745058,0.2322058826684951,286.64373779296875,286.1055908203125,293.21807861328125,291.7060546875,293.2157592773437,298.3376159667969,286.81060791015625,1.0,0.1841073930263519,1.0,1.0,0.0133135691285133,1.0,-0.4953154027462005,0.4953137934207916,1.596715719642816e-06,0.3449208736419678,0.6904019713401794,0.6904019713401794,0.0,41.594482421875,60.0,10088.3056640625,-0.0,41.998783111572266,1.0,283.0497436523437,286.8651123046875,294.023681640625,294.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,12829.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809754610061645,1.0,0.0,0.0,0.8012925386428833,0.9119070172309875,4.28425828147283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.1123046875,0.0,40.720890045166016,1895.4371337890625,0.0,25.50145530700684,0.2810491919517517,1.0,0.0,3.0,1.0,0.0
18076320,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.4859142899513244,0.050000000745058,0.0465594269335269,298.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.4859142899513244,0.050000000745058,0.049029316753149,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.4859142899513244,0.050000000745058,0.0362128876149654,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.4859142899513244,0.050000000745058,0.049029316753149,298.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.4859142899513244,0.050000000745058,0.2325739711523056,286.28106689453125,285.9997253417969,293.22918701171875,291.7130126953125,293.2264709472656,298.31756591796875,285.753662109375,1.0,0.1875413209199905,1.0,1.0,0.0247107669711112,1.0,-0.4961006343364715,0.4960948526859283,5.796500772703439e-06,0.3456952571868896,0.6714082360267639,0.6714082360267639,0.0,43.56694412231445,48.0,10847.6611328125,-0.0,43.75170516967773,1.0,283.0922241210937,285.43951416015625,294.53778076171875,295.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,8389.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928624451160431,1.0,0.0,0.0,1.2737663984298706,1.2746928930282593,1.0826123286733492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.654296875,0.0,75.69347381591797,1895.4371337890625,0.0,94.00520324707033,0.332926481962204,1.0,0.0,3.0,1.0,0.0
18076380,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0466016009449958,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0490737296640872,298.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0362456887960433,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0490737296640872,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.2327846437692642,285.98944091796875,285.8799743652344,293.2557983398437,291.7296447753906,293.2532043457031,298.2755432128906,286.5022888183594,1.0,0.1889960914850235,1.0,1.0,0.0494215339422225,1.0,-0.4965503811836242,0.4964810907840729,6.929620576556772e-05,0.3464105427265167,0.380095511674881,0.380095511674881,0.0,44.699161529541016,36.0,6105.29443359375,-0.0,44.76017379760742,1.0,283.1190185546875,286.3209533691406,294.5992126464844,294.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,21807.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818244397640228,1.0,0.0,0.0,0.305388867855072,0.5072962045669556,6.755785708634221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.4112548828125,0.0,25.077980041503903,1895.4371337890625,0.0,29.76216125488281,0.2635154128074646,1.0,0.0,3.0,1.0,0.0
18076440,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0466016009449958,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0490737296640872,298.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0362456887960433,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.0490737296640872,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.4836246073246002,0.050000000745058,0.2327846437692642,285.98944091796875,285.8799743652344,293.2557983398437,291.7296447753906,293.2532043457031,298.2755432128906,286.5022888183594,1.0,0.1889960914850235,1.0,1.0,0.0494215339422225,1.0,-0.4965503811836242,0.4964810907840729,6.929620576556772e-05,0.3464105427265167,0.380095511674881,0.380095511674881,0.0,44.699161529541016,36.0,6105.29443359375,-0.0,44.76017379760742,1.0,283.1190185546875,286.3209533691406,294.5992126464844,294.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,21807.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818244397640228,1.0,0.0,0.0,0.305388867855072,0.5072962045669556,6.755785708634221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.4112548828125,0.0,25.077980041503903,1895.4371337890625,0.0,29.76216125488281,0.2635154128074646,1.0,0.0,3.0,1.0,0.0
18076500,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.4848358631134033,0.050000000745058,0.0465792268514633,298.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.4848358631134033,0.050000000745058,0.0490501672029495,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.4848358631134033,0.050000000745058,0.0362282879650592,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.4848358631134033,0.050000000745058,0.0490501672029495,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.4848358631134033,0.050000000745058,0.2326728850603103,286.4129333496094,285.8648681640625,293.27032470703125,291.7387084960937,293.2686462402344,298.2613525390625,286.04840087890625,1.0,0.1878101378679275,1.0,1.0,0.0617769174277782,1.0,-0.4963120520114898,0.4961081147193908,0.0002039418905042,0.3463345170021057,0.830086886882782,0.830086886882782,0.0,44.10316848754883,36.0,11382.0712890625,-0.0,44.22885894775391,1.0,283.1311340332031,285.82049560546875,294.81884765625,295.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,5891.10107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975329160690307,1.0,0.0,0.0,1.2756880521774292,1.280916452407837,1.0858814647463086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.40380859375,0.0,69.76946258544922,1895.4371337890625,0.0,112.06297302246094,0.3301739692687988,1.0,0.0,3.0,1.0,0.0
18076560,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.4873387217521667,0.050000000745058,0.0465334840118885,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.4873387217521667,0.050000000745058,0.0490019991993904,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.4873387217521667,0.050000000745058,0.0361927114427089,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.4873387217521667,0.050000000745058,0.0490019991993904,298.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.4873387217521667,0.050000000745058,0.2324443906545639,285.5882263183594,285.7625427246094,293.2855834960937,291.7482604980469,293.2831420898437,298.2480773925781,285.2759094238281,1.0,0.1855367422103881,1.0,1.0,0.0494215339422225,1.0,-0.4958247542381286,0.4957447648048401,7.999181980267167e-05,0.3463414013385772,0.4002839922904968,0.4002839922904968,0.0,42.88249588012695,25.0,8773.904296875,-0.0,43.14237976074219,1.0,283.1400146484375,285.1158142089844,295.02655029296875,295.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,21509.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376365900039673,1.0,0.0,0.0,0.9851186871528624,0.9851505160331726,6.475459457533361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.3193359375,0.0,68.34210968017578,1895.4371337890625,0.0,175.30519104003906,0.3186461329460144,1.0,0.0,3.0,1.0,0.0
18076620,298.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.4920410215854645,0.050000000745058,0.0464503765106201,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.4920410215854645,0.050000000745058,0.0489144809544086,298.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.4920410215854645,0.1630968451499939,0.03612807020545,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.4920410215854645,0.050000000745058,0.0489144809544086,297.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.4920410215854645,0.050000000745058,0.2320292443037033,285.5917358398437,285.74322509765625,293.30615234375,291.7611083984375,293.3026733398437,298.2303161621094,285.9839172363281,1.0,0.1814562678337097,1.0,1.0,0.0336459763348102,1.0,-0.4949392676353454,0.4949217140674591,1.7530732293380424e-05,0.3460763394832611,0.276488184928894,0.276488184928894,0.0,40.66340637207031,25.0,6145.7060546875,-0.0,41.17254257202149,1.0,283.1428527832031,286.0280456542969,294.7666320800781,295.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,23881.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325798809528351,1.0,0.0,0.0,0.3533938229084015,0.4576388001441955,8.461262801517933e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.2767333984375,0.0,24.67383003234864,1895.4371337890625,0.0,167.51087951660156,0.2710277438163757,1.0,0.0,3.0,1.0,0.0
18076680,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.5037979483604431,0.050000000745058,0.046266071498394,298.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.5037979483604431,0.050000000745058,0.0487204007804393,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.7254175543785095,0.1642635315656662,0.0978328809142112,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.5037979483604431,0.050000000745058,0.0487204007804393,297.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.5037979483604431,0.050000000745058,0.231108620762825,286.13153076171875,285.64862060546875,293.3182983398437,291.7687072753906,293.31494140625,298.2165222167969,286.2776794433594,1.0,0.1795263439416885,1.0,1.0,0.0247107669711112,1.0,-0.5670800805091858,0.5670719146728516,8.129117304633837e-06,0.4008791148662567,0.7320513129234314,0.7320513129234314,0.0,36.30702590942383,28.0,10589.193359375,-0.0,45.45832824707031,1.0,283.1444091796875,286.4039611816406,294.66680908203125,295.30548095703125,293.1499938964844,293.1499938964844,283.1499938964844,13616.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169593811035156,1.0,0.0,0.0,0.9140568971633912,0.934272825717926,5.57493606834214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.896484375,0.0,46.73461532592773,1895.4371337890625,0.0,143.22811889648438,0.2943010330200195,1.0,0.0,3.0,1.0,0.0
18076740,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.5103468894958496,0.050000000745058,0.0461789704859256,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.5103468894958496,0.1527685672044754,0.0486286804080009,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.7686313986778259,0.1593694537878036,0.113083928823471,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.5103468894958496,0.050000000745058,0.0486286804080009,297.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.5103468894958496,0.050000000745058,0.2306735217571258,285.525146484375,285.6251220703125,293.3462829589844,291.78619384765625,293.3428649902344,298.1348876953125,285.3421325683594,1.0,0.1772784739732742,1.0,1.0,0.0050297849811613,1.0,-0.5846552848815918,0.5846543908119202,8.842285410537443e-07,0.4149825572967529,0.515364408493042,0.515364408493042,0.0,34.136043548583984,28.0,10779.9287109375,-0.0,45.37312316894531,1.0,283.14801025390625,285.1676940917969,295.01727294921875,295.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,15724.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626120984554291,1.0,0.0,0.0,1.2679486274719238,1.2679601907730105,1.0727456611903109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.809814453125,0.0,93.85041809082033,1895.4371337890625,0.0,214.0035858154297,0.3510566055774688,1.0,0.0,3.0,1.0,0.0
18076800,298.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.5202415585517883,0.050000000745058,0.0460655726492404,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.6649585366249084,0.1540616005659103,0.0941542983055114,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7808915376663208,0.1589303761720657,0.1124461963772773,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.5202415585517883,0.050000000745058,0.0485092662274837,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.5202415585517883,0.050000000745058,0.2301070690155029,285.3787841796875,285.53924560546875,293.35369873046875,291.79083251953125,293.3503723144531,298.1177978515625,285.3505249023437,1.0,0.1775348484516143,1.0,1.0,0.0,1.0,-0.6375023126602173,0.6375017762184143,5.336681851986214e-07,0.4550620913505554,0.4505847692489624,0.4505847692489624,0.0,31.54340362548828,46.0,9895.517578125,-0.0,49.01457214355469,1.0,283.1484069824219,285.28350830078125,295.0206604003906,295.8055114746094,293.1499938964844,293.1499938964844,283.1499938964844,23489.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720424473285675,1.0,0.0,0.0,0.9556970596313475,0.955703854560852,6.094441573623044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.812744140625,0.0,68.78124237060547,1895.4371337890625,0.0,228.95651245117188,0.3261849284172058,1.0,0.0,3.0,1.0,0.0
18076860,298.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.527187168598175,0.050000000745058,0.0459961965680122,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.7739966511726379,0.1505615264177322,0.1432393938302993,298.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.7892603874206543,0.1596875041723251,0.1120297983288765,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.527187168598175,0.1483956277370453,0.0484362095594406,297.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.527187168598175,0.050000000745058,0.2297605276107788,285.7310791015625,285.5243835449219,293.3738098144531,291.80340576171875,293.3707580566406,298.0635986328125,285.8511657714844,1.0,0.1809285879135131,1.0,1.0,0.0,1.0,-0.6953874826431274,0.6953869462013245,5.40429084594507e-07,0.5014262199401855,0.6816659569740295,0.6816659569740295,0.0,30.220443725585938,46.0,12210.2529296875,-0.0,54.952396392822266,1.0,283.1490478515625,285.83551025390625,294.9288024902344,295.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,14770.6767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798799812793731,1.0,0.0,0.0,1.1381577253341677,1.1381621360778809,8.643674220820685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.5849609375,0.0,72.78156280517578,1895.4371337890625,0.0,241.6394805908203,0.3352493345737457,1.0,0.0,3.0,1.0,0.0
