time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076920,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.5424988865852356,0.050000000745058,0.0458662770688533,297.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.7915459871292114,0.1480280607938766,0.1422233581542968,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.811346709728241,0.1617794036865234,0.112962506711483,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7686323523521423,0.1485015600919723,0.1304604262113571,297.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.5424988865852356,0.050000000745058,0.2291115522384643,285.7605285644531,285.4353942871094,293.3915405273437,291.8144836425781,293.3887939453125,298.030517578125,285.7019348144531,1.0,0.1865621507167816,1.0,1.0,0.0,1.0,-0.7927725911140442,0.7927719354629517,6.488238000201818e-07,0.5792354941368103,0.8456803560256958,0.8456803560256958,0.0,27.694204330444336,34.0,14227.630859375,-0.0,65.78974914550781,1.0,283.14947509765625,285.49493408203125,295.0281677246094,296.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,8461.5576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036916196346283,1.0,0.0,0.0,1.4948471784591677,1.4948515892028809,1.4910320089711604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.97021484375,0.0,112.74278259277344,1895.4371337890625,0.0,282.2095031738281,0.383298397064209,1.0,0.0,3.0,1.0,0.0
18076980,297.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8708580732345581,0.1485103815793991,0.1295338869094848,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8774628639221191,0.1470281481742859,0.1394908428192138,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.912592589855194,0.1673734635114669,0.1153495460748672,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8736253976821899,0.1439166814088821,0.1376960575580597,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117004394531,0.8254947066307068,0.1394406855106353,0.54775470495224,285.72723388671875,285.41766357421875,293.4192810058594,291.83184814453125,293.4170837402344,297.9684753417969,285.7972412109375,1.0,0.1933169513940811,1.0,1.0,0.0,1.0,-0.9429699778556824,0.9429691433906556,8.562907964915212e-07,0.7256783246994019,0.949999988079071,0.949999988079071,0.0,18.893930435180664,34.0,17110.833984375,-0.0,106.3951187133789,1.0,283.1498413085937,285.5237121582031,295.1410522460937,296.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,8516.4267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508301913738251,1.0,0.0,0.0,1.7389459609985352,1.7389514446258545,2.017741564941389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.13623046875,0.0,167.02374267578125,1895.4371337890625,0.0,376.7893676757813,0.438044399023056,1.0,0.0,3.0,1.0,0.0
18077040,297.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.8746176362037659,0.1475116163492202,0.0889167636632919,297.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8746176362037659,0.1495354175567627,0.0936336293816566,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.8746176362037659,0.1734125465154647,0.0691574811935424,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.8746176362037659,0.1444458365440368,0.0936336293816566,297.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.9677035808563232,0.1378145068883896,0.5876584649085999,285.8381652832031,285.3379211425781,293.4316101074219,291.83953857421875,293.4294738769531,297.9860534667969,285.8507080078125,1.0,0.1967933773994445,1.0,1.0,0.0,1.0,-1.0801347494125366,1.0801337957382202,1.0400901828688802e-06,0.8089123964309692,1.0,1.0,0.0,14.08375644683838,54.0,18432.71875,-0.0,101.33251190185548,1.0,283.14990234375,285.5258483886719,295.182861328125,296.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,7954.85693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740194082260132,1.0,0.0,0.0,1.8667984008789065,1.866804361343384,2.325349441889557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.8037109375,0.0,199.52166748046875,1895.4371337890625,0.0,433.317138671875,0.4677997231483459,1.0,0.0,3.0,1.0,0.0
18077100,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8776026964187622,0.1474114209413528,0.0908167734742164,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.8776026964187622,0.1540335565805435,0.0956344380974769,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8776026964187622,0.1812248826026916,0.0706352666020393,297.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8776026964187622,0.1463314145803451,0.0956344380974769,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9768034815788268,0.1345674842596054,0.6118999123573303,285.82373046875,285.32672119140625,293.4523620605469,291.8525085449219,293.4502868652344,297.95330810546875,285.81475830078125,1.0,0.2051042467355728,1.0,1.0,0.0,1.0,-1.126811385154724,1.1268101930618286,1.1177029364262123e-06,0.849695086479187,1.0,1.0,0.0,14.873064994812012,54.0,19483.755859375,-0.0,113.1191177368164,1.0,283.14996337890625,285.4472351074219,295.2193603515625,296.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,9388.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124510526657104,1.0,0.0,0.0,2.040867805480957,2.04087495803833,2.779221404125565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.17138671875,0.0,260.204345703125,1895.4371337890625,0.0,546.629638671875,0.506891131401062,1.0,0.0,3.0,1.0,0.0
18077160,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.9121994972229004,0.1462099105119705,0.1057656705379486,297.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.888692319393158,0.1568218171596527,0.1033750250935554,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.888692319393158,0.1862600147724151,0.0763524398207664,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8996788859367371,0.1477540880441665,0.1071411147713661,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.9576374292373656,0.1320179551839828,0.600497305393219,285.7917175292969,285.24761962890625,293.4736022949219,291.86578369140625,293.4715881347656,297.9193420410156,285.7934265136719,1.0,0.2154755294322967,1.0,1.0,0.0,1.0,-1.1879997253417969,1.1879985332489014,1.2221872793816146e-06,0.8995851874351501,1.0,1.0,0.0,16.192249298095703,74.0,20504.546875,-0.0,128.76193237304688,1.0,283.1499938964844,285.39990234375,295.20330810546875,296.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,10714.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449211597442627,1.0,0.0,0.0,2.180298089981079,2.180306434631348,3.1719415005682094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.33203125,0.0,317.2586364746094,1895.4371337890625,0.0,665.7418212890625,0.5435120463371277,1.0,0.0,3.0,1.0,0.0
18077220,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.9214889407157898,0.1394054442644119,0.127139538526535,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428649902344,0.9627808928489684,0.1580468267202377,0.1504911631345749,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.9330921769142152,0.191158041357994,0.102117508649826,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.935791313648224,0.1461210399866104,0.1392936706542968,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.8926197290420532,0.1283512860536575,0.5814808011054993,285.84332275390625,285.16510009765625,293.5173034667969,291.89312744140625,293.51544189453125,297.8375549316406,285.85162353515625,1.0,0.2419705837965011,1.0,1.0,0.0,1.0,-1.3329379558563232,1.332936406135559,1.4935322951714625e-06,1.016098976135254,1.0,1.0,0.0,20.539810180664062,94.0,22897.328125,-0.0,179.9769287109375,1.0,283.1499938964844,285.3944091796875,295.1329650878906,296.70166015625,293.1499938964844,293.1499938964844,283.1499938964844,13372.0419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924051403999329,1.0,0.0,0.0,2.435694694519043,2.4357049465179443,3.9585768263350484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4501953125,0.0,442.3180236816406,1895.4371337890625,0.0,887.392333984375,0.6055331826210022,1.0,0.0,3.0,1.0,0.0
18077280,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.9214889407157898,0.1394054442644119,0.127139538526535,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428649902344,0.9627808928489684,0.1580468267202377,0.1504911631345749,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.9330921769142152,0.191158041357994,0.102117508649826,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.935791313648224,0.1461210399866104,0.1392936706542968,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.8926197290420532,0.1283512860536575,0.5814808011054993,285.84332275390625,285.16510009765625,293.5173034667969,291.89312744140625,293.51544189453125,297.8375549316406,285.85162353515625,1.0,0.2419705837965011,1.0,1.0,0.0,1.0,-1.3329379558563232,1.332936406135559,1.4935322951714625e-06,1.016098976135254,1.0,1.0,0.0,20.539810180664062,94.0,22897.328125,-0.0,179.9769287109375,1.0,283.1499938964844,285.3944091796875,295.1329650878906,296.70166015625,293.1499938964844,293.1499938964844,283.1499938964844,13372.0419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924051403999329,1.0,0.0,0.0,2.435694694519043,2.4357049465179443,3.9585768263350484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4501953125,0.0,442.3180236816406,1895.4371337890625,0.0,887.392333984375,0.6055331826210022,1.0,0.0,3.0,1.0,0.0
18077340,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.6703945398330688,0.1367848664522171,0.1255124658346176,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.7024045586585999,0.1565935909748077,0.1507335752248764,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7435328364372253,0.1863605678081512,0.1328843683004379,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.6834802031517029,0.1449392139911651,0.1395908594131469,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.6530458331108093,0.1284203380346298,0.5809139609336853,285.6976318359375,285.1520690917969,293.5556640625,291.9171142578125,293.5531311035156,297.7447509765625,285.5810241699219,1.0,0.2572206258773803,1.0,1.0,0.0,1.0,-0.9815954566001892,0.9815945625305176,8.948862273427949e-07,0.7332404851913452,1.0,1.0,0.0,59.16835021972656,94.0,19422.708984375,-0.0,210.9714508056641,1.0,283.1499938964844,285.0432434082031,295.0777893066406,296.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,15475.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191750168800354,1.0,0.0,0.0,2.6202645301818848,2.6202762126922607,4.581245889312413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.12646484375,0.0,550.6829833984375,1895.4371337890625,0.0,1040.7071533203125,0.6474207639694214,1.0,0.0,3.0,1.0,0.0
18077400,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.7537707686424255,0.1369616240262985,0.1242925599217414,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.7882302403450012,0.1568799316883087,0.1495511084794998,297.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950927734375,0.8346176743507385,0.1861336827278137,0.1315730512142181,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.7679042816162109,0.1452888399362564,0.1384787857532501,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7371305227279663,0.1284207999706268,0.5785735845565796,285.5943908691406,285.09100341796875,293.5625,291.9213562011719,293.5605773925781,297.73699951171875,285.62762451171875,1.0,0.2673269808292389,1.0,1.0,0.0,1.0,-1.34711754322052,1.3471161127090454,1.5217202644635108e-06,1.0271543264389038,1.0,1.0,0.0,37.878684997558594,82.0,23126.876953125,-0.0,226.2334899902344,1.0,283.1499938964844,285.18975830078125,295.0505065917969,296.6309814453125,293.1499938964844,293.1499938964844,283.1499938964844,15778.3349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203356981277466,1.0,0.0,0.0,2.645785093307495,2.6457972526550293,4.670920645821752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.20068359375,0.0,566.9307861328125,1895.4371337890625,0.0,1047.801513671875,0.6565510034561157,1.0,0.0,3.0,1.0,0.0
18077460,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.70647794008255,0.1371530592441558,0.1245734095573425,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.7378336191177368,0.1574266105890274,0.1502842307090759,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.7782249450683594,0.1855925619602203,0.1307038813829422,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7209392189979553,0.1459677219390869,0.1394488364458084,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.6880564093589783,0.126686230301857,0.5776137709617615,285.708740234375,285.0798645019531,293.6089172363281,291.95037841796875,293.6069641113281,297.6557006835937,285.7027587890625,1.0,0.2823121249675751,1.0,1.0,0.0,1.0,-1.3473206758499146,1.3473191261291504,1.5228441725412267e-06,1.028083086013794,1.0,1.0,0.0,50.61201477050781,70.0,24064.99609375,-0.0,255.5019378662109,1.0,283.1499938964844,285.1973876953125,295.013671875,296.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17902.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630720317363739,1.0,0.0,0.0,2.818251609802246,2.818265199661255,5.299719418871973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.54833984375,0.0,685.1818237304688,1895.4371337890625,0.0,1112.8411865234375,0.6984623074531555,1.0,0.0,3.0,1.0,0.0
18077520,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.70647794008255,0.1371530592441558,0.1245734095573425,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.7378336191177368,0.1574266105890274,0.1502842307090759,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.7782249450683594,0.1855925619602203,0.1307038813829422,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7209392189979553,0.1459677219390869,0.1394488364458084,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.6880564093589783,0.126686230301857,0.5776137709617615,285.708740234375,285.0798645019531,293.6089172363281,291.95037841796875,293.6069641113281,297.6557006835937,285.7027587890625,1.0,0.2823121249675751,1.0,1.0,0.0,1.0,-1.3473206758499146,1.3473191261291504,1.5228441725412267e-06,1.028083086013794,1.0,1.0,0.0,50.61201477050781,70.0,24064.99609375,-0.0,255.5019378662109,1.0,283.1499938964844,285.1973876953125,295.013671875,296.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17902.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630720317363739,1.0,0.0,0.0,2.818251609802246,2.818265199661255,5.299719418871973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.54833984375,0.0,685.1818237304688,1895.4371337890625,0.0,1112.8411865234375,0.6984623074531555,1.0,0.0,3.0,1.0,0.0
18077580,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.6948035359382629,0.1379830837249755,0.1253454834222793,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.727221667766571,0.1583930253982544,0.1512386798858642,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.7658464312553406,0.1868051886558532,0.1314484924077987,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7100578546524048,0.1468693017959594,0.140375331044197,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.6743472814559937,0.1262566149234771,0.5756533145904541,285.6624755859375,285.0722351074219,293.6407165527344,291.97027587890625,293.63873291015625,297.6194763183594,285.6573486328125,1.0,0.2873794734477997,1.0,1.0,0.0,1.0,-1.3490437269210815,1.3490421772003174,1.526214873592835e-06,1.029340744018555,1.0,1.0,0.0,54.87456130981445,70.0,24310.578125,-0.0,265.9720764160156,1.0,283.1499938964844,285.1428527832031,295.0131225585937,296.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,19259.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356909871101379,1.0,0.0,0.0,2.9230942726135254,2.9231090545654297,5.701367058463802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.20751953125,0.0,764.5311279296875,1895.4371337890625,0.0,1144.945556640625,0.7211117744445801,1.0,0.0,3.0,1.0,0.0
18077640,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.6929813027381897,0.1384992450475692,0.1257988214492797,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.7255494594573975,0.1589687317609787,0.1517749428749084,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7640547156333923,0.187601700425148,0.1319685280323028,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.7082177996635437,0.1473894268274307,0.1408690363168716,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.6715878248214722,0.12620310485363,0.5752795338630676,285.6471862792969,285.0684814453125,293.6562805175781,291.98004150390625,293.6543273925781,297.60504150390625,285.64337158203125,1.0,0.2886339128017425,1.0,1.0,0.0,1.0,-1.3509992361068726,1.3509976863861084,1.5301158100555767e-06,1.030842423439026,1.0,1.0,0.0,55.837284088134766,58.0,24417.671875,-0.0,268.97802734375,1.0,283.1499938964844,285.1255187988281,295.01483154296875,296.6885681152344,293.1499938964844,293.1499938964844,283.1499938964844,19751.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372880935668945,1.0,0.0,0.0,2.960196256637573,2.9602112770080566,5.84701695061085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.8427734375,0.0,794.01416015625,1895.4371337890625,0.0,1155.3916015625,0.7330073714256287,1.0,0.0,3.0,1.0,0.0
18077700,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.6930027008056641,0.1393704563379287,0.1265449374914169,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.7255251407623291,0.1599263846874237,0.1526453047990799,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.7642720341682434,0.1889465600252151,0.1328534185886383,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7081543803215027,0.1482473909854889,0.1416560262441635,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.670157790184021,0.1262369155883789,0.5751395225524902,285.62420654296875,285.062744140625,293.6802673339844,291.9950561523437,293.67828369140625,297.5853271484375,285.62042236328125,1.0,0.2895683050155639,1.0,1.0,0.0,1.0,-1.354777216911316,1.3547756671905518,1.5376886040030513e-06,1.0337623357772827,1.0,1.0,0.0,56.40003204345703,58.0,24624.2421875,-0.0,271.8180236816406,1.0,283.1499938964844,285.0952453613281,295.0211486816406,296.7040405273437,293.1499938964844,293.1499938964844,283.1499938964844,20713.2421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393733024597168,1.0,0.0,0.0,3.031433343887329,3.03144907951355,6.131819532129157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.67431640625,0.0,852.7286987304688,1895.4371337890625,0.0,1169.1240234375,0.7475784420967102,1.0,0.0,3.0,1.0,0.0
18077760,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.6964689493179321,0.1403369009494781,0.1273465454578399,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.7286072969436646,0.1609711199998855,0.1535668820142746,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.768090009689331,0.1904162913560867,0.1338173300027847,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.711450457572937,0.1491790413856506,0.1424769759178161,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.6721152663230896,0.1264046132564544,0.5754805207252502,285.60858154296875,285.05694580078125,293.70440673828125,292.0101623535156,293.7024230957031,297.5682373046875,285.6064147949219,1.0,0.2892505228519439,1.0,1.0,0.0,1.0,-1.359397292137146,1.3593957424163818,1.546994894852105e-06,1.0373460054397583,1.0,1.0,0.0,55.81071472167969,46.0,24799.01953125,-0.0,272.3544006347656,1.0,283.1499938964844,285.0761108398437,295.03094482421875,296.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,21400.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411034464836121,1.0,0.0,0.0,3.0812828540802,3.081299304962158,6.335143893920758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.73779296875,0.0,895.4917602539062,1895.4371337890625,0.0,1180.5987548828125,0.7625173330307007,1.0,0.0,3.0,1.0,0.0
18077820,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.7109949588775635,0.1424469947814941,0.1290455162525177,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.7417792081832886,0.1632074415683746,0.1554853320121765,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.7839888334274292,0.1935340613126754,0.1358411312103271,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.724635899066925,0.1511749327182769,0.1441730409860611,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.6836575865745544,0.1269804388284683,0.5769901275634766,285.58349609375,285.0452880859375,293.75299072265625,292.0406188964844,293.7510070800781,297.5391845703125,285.5823669433594,1.0,0.2860002517700195,1.0,1.0,0.0,1.0,-1.3700164556503296,1.370014786720276,1.5685283187849564e-06,1.045585036277771,1.0,1.0,0.0,52.27282333374024,34.0,25190.876953125,-0.0,268.4994506835937,1.0,283.1499938964844,285.0399169921875,295.0585021972656,296.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,22913.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445770859718323,1.0,0.0,0.0,3.1883485317230225,3.188365936279297,6.78304786561057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.265625,0.0,992.1203002929688,1895.4371337890625,0.0,1203.855224609375,0.7886437773704529,1.0,0.0,3.0,1.0,0.0
18077880,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.7109949588775635,0.1424469947814941,0.1290455162525177,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.7417792081832886,0.1632074415683746,0.1554853320121765,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.7839888334274292,0.1935340613126754,0.1358411312103271,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.724635899066925,0.1511749327182769,0.1441730409860611,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.6836575865745544,0.1269804388284683,0.5769901275634766,285.58349609375,285.0452880859375,293.75299072265625,292.0406188964844,293.7510070800781,297.5391845703125,285.5823669433594,1.0,0.2860002517700195,1.0,1.0,0.0,1.0,-1.3700164556503296,1.370014786720276,1.5685283187849564e-06,1.045585036277771,1.0,1.0,0.0,52.27282333374024,34.0,25190.876953125,-0.0,268.4994506835937,1.0,283.1499938964844,285.0399169921875,295.0585021972656,296.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,22913.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445770859718323,1.0,0.0,0.0,3.1883485317230225,3.188365936279297,6.78304786561057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.265625,0.0,992.1203002929688,1895.4371337890625,0.0,1203.855224609375,0.7886437773704529,1.0,0.0,3.0,1.0,0.0
18077940,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.7317606210708618,0.1445420980453491,0.1306821554899215,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.7635587453842163,0.1653629392385482,0.1572809368371963,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8090635538101196,0.1964957267045974,0.1377313435077667,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.7449745535850525,0.1531102657318115,0.1457593739032745,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7037981152534485,0.127697616815567,0.5789678692817688,285.56854248046875,285.03448486328125,293.7979431152344,292.0687866210937,293.79595947265625,297.5170288085937,285.5679016113281,1.0,0.2804300785064697,1.0,1.0,0.0,1.0,-1.3806838989257812,1.380682349205017,1.5903461871857871e-06,1.0538489818572998,1.0,1.0,0.0,46.79656982421875,34.0,25554.681640625,-0.0,260.03472900390625,1.0,283.1499938964844,285.0144958496094,295.088134765625,296.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,24217.939453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481489539146423,1.0,0.0,0.0,3.277876377105713,3.277894973754883,7.169327886913379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.244140625,0.0,1078.064697265625,1895.4371337890625,0.0,1228.06884765625,0.8075613379478455,1.0,0.0,3.0,1.0,0.0
18078000,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.733925461769104,0.144729807972908,0.1308267265558242,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.7659655213356018,0.1655522584915161,0.1574366837739944,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.8116340041160583,0.1967542916536331,0.1378949135541916,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.7472009062767029,0.1532810926437378,0.1458973139524459,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.705981433391571,0.1277647167444229,0.5791522860527039,285.5679016113281,285.0335693359375,293.8018493652344,292.0712585449219,293.79986572265625,297.5152587890625,285.5673828125,1.0,0.2798607051372528,1.0,1.0,0.0,1.0,-1.3816275596618652,1.381626009941101,1.5922848888294538e-06,1.0545791387557983,1.0,1.0,0.0,46.251686096191406,25.0,25582.9296875,-0.0,259.1368408203125,1.0,283.1499938964844,285.0132141113281,295.0906677246094,296.8236999511719,293.1499938964844,293.1499938964844,283.1499938964844,24302.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484668850898743,1.0,0.0,0.0,3.2835676670074463,3.283586263656616,7.194245768005203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.33935546875,0.0,1083.6900634765625,1895.4371337890625,0.0,1230.2386474609375,0.8119212985038757,1.0,0.0,3.0,1.0,0.0
18078060,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.7665622234344482,0.1471731215715408,0.132717415690422,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.801677942276001,0.1679197549819946,0.1593928784132003,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8471426367759705,0.1999675184488296,0.1399340331554412,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7809215784072876,0.15544094145298,0.1476487517356872,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7350655198097229,0.1286428719758987,0.5816859006881714,285.55828857421875,285.0218200683594,293.8507080078125,292.1019287109375,293.8487548828125,297.4948425292969,285.5581359863281,1.0,0.2727686464786529,1.0,1.0,0.0,1.0,-1.3938367366790771,1.393835186958313,1.6175046084754283e-06,1.064020752906799,1.0,1.0,0.0,39.3819465637207,25.0,25972.1015625,-0.0,247.82666015625,1.0,283.1499938964844,284.99273681640625,295.1229858398437,296.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,25597.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652726411819458,1.0,0.0,0.0,3.3699567317962646,3.369976282119751,7.577779115308658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5390625,0.0,1171.494384765625,1895.4371337890625,0.0,1259.535400390625,0.8330680727958679,1.0,0.0,3.0,1.0,0.0
18078120,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.7665622234344482,0.1471731215715408,0.132717415690422,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.801677942276001,0.1679197549819946,0.1593928784132003,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8471426367759705,0.1999675184488296,0.1399340331554412,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7809215784072876,0.15544094145298,0.1476487517356872,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7350655198097229,0.1286428719758987,0.5816859006881714,285.55828857421875,285.0218200683594,293.8507080078125,292.1019287109375,293.8487548828125,297.4948425292969,285.5581359863281,1.0,0.2727686464786529,1.0,1.0,0.0,1.0,-1.3938367366790771,1.393835186958313,1.6175046084754283e-06,1.064020752906799,1.0,1.0,0.0,39.3819465637207,25.0,25972.1015625,-0.0,247.82666015625,1.0,283.1499938964844,284.99273681640625,295.1229858398437,296.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,25597.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652726411819458,1.0,0.0,0.0,3.3699567317962646,3.369976282119751,7.577779115308658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5390625,0.0,1171.494384765625,1895.4371337890625,0.0,1259.535400390625,0.8330680727958679,1.0,0.0,3.0,1.0,0.0
18078180,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8008374571800232,0.1497194319963455,0.134790152311325,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8345662355422974,0.1702498197555542,0.1614012718200683,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8837690353393555,0.203108325600624,0.1419880241155624,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8147977590560913,0.1575991958379745,0.1494873613119125,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7633422017097473,0.1295388489961624,0.5847277045249939,285.55303955078125,285.0101623535156,293.8992919921875,292.13250732421875,293.8973693847656,297.4767761230469,285.55322265625,1.0,0.2683773636817932,1.0,1.0,0.0,1.0,-1.4070595502853394,1.4070578813552856,1.6451207329737372e-06,1.0742536783218384,1.0,1.0,0.0,34.403472900390625,25.0,26368.943359375,-0.0,241.2298126220703,1.0,283.1499938964844,284.9768371582031,295.1544189453125,296.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,26839.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571516990661621,1.0,0.0,0.0,3.45070219039917,3.4507226943969727,7.945262154862576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.19384765625,0.0,1257.73681640625,1895.4371337890625,0.0,1290.4132080078125,0.8528537750244141,1.0,0.0,3.0,1.0,0.0
18078240,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8008374571800232,0.1497194319963455,0.134790152311325,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8345662355422974,0.1702498197555542,0.1614012718200683,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8837690353393555,0.203108325600624,0.1419880241155624,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.8147977590560913,0.1575991958379745,0.1494873613119125,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7633422017097473,0.1295388489961624,0.5847277045249939,285.55303955078125,285.0101623535156,293.8992919921875,292.13250732421875,293.8973693847656,297.4767761230469,285.55322265625,1.0,0.2683773636817932,1.0,1.0,0.0,1.0,-1.4070595502853394,1.4070578813552856,1.6451207329737372e-06,1.0742536783218384,1.0,1.0,0.0,34.403472900390625,25.0,26368.943359375,-0.0,241.2298126220703,1.0,283.1499938964844,284.9768371582031,295.1544189453125,296.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,26839.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571516990661621,1.0,0.0,0.0,3.45070219039917,3.4507226943969727,7.945262154862576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.19384765625,0.0,1257.73681640625,1895.4371337890625,0.0,1290.4132080078125,0.8528537750244141,1.0,0.0,3.0,1.0,0.0
18078300,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.8170222640037537,0.1510056108236313,0.1358650028705597,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8502092957496643,0.1713868826627731,0.1624046266078949,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.9020160436630248,0.2046373784542083,0.1430050879716873,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8298889398574829,0.1586606502532959,0.1504163444042205,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7776287198066711,0.1299770623445511,0.5863294005393982,285.55059814453125,285.0043640136719,293.9234313964844,292.147705078125,293.9215393066406,297.4683837890625,285.5502624511719,1.0,0.2668395936489105,1.0,1.0,0.0,1.0,-1.4138133525848389,1.4138116836547852,1.6593506870776764e-06,1.0794861316680908,1.0,1.0,0.0,32.47389221191406,25.0,26583.091796875,-0.0,239.28173828125,1.0,283.1499938964844,284.967529296875,295.1700744628906,296.9627685546875,293.1499938964844,293.1499938964844,283.1499938964844,27568.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594161987304688,1.0,0.0,0.0,3.497297763824463,3.497318744659424,8.161284767993493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.4443359375,0.0,1309.3785400390625,1895.4371337890625,0.0,1306.3843994140625,0.8614791631698608,1.0,0.0,3.0,1.0,0.0
18078360,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.831749677658081,0.1522951275110244,0.1369555294513702,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.865783154964447,0.1724990308284759,0.1633973568677902,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.9209683537483216,0.2061320692300796,0.1440074443817138,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.8444350361824036,0.159703642129898,0.1513411849737167,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.7915815711021423,0.130402460694313,0.587937593460083,285.55108642578125,284.9986267089844,293.9474182128906,292.162841796875,293.9455261230469,297.4604187011719,285.55145263671875,1.0,0.265692800283432,1.0,1.0,0.0,1.0,-1.4205584526062012,1.4205567836761477,1.673645556365955e-06,1.0847145318984983,1.0,1.0,0.0,30.85393714904785,25.0,26765.23828125,-0.0,238.05645751953125,1.0,283.1499938964844,284.9642944335937,295.18505859375,296.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,28031.255859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616339087486267,1.0,0.0,0.0,3.5265111923217773,3.5265324115753174,8.298198395095824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.9287109375,0.0,1342.4656982421875,1895.4371337890625,0.0,1322.1365966796875,0.8714480996131897,1.0,0.0,3.0,1.0,0.0
18078420,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.8610246181488037,0.1548750251531601,0.1391645818948745,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.8969582915306091,0.1746529638767242,0.165344551205635,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.9585573077201844,0.2090267986059188,0.1459670513868332,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.8738301992416382,0.1617347747087478,0.1531676352024078,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.8178865313529968,0.1312121450901031,0.5911064743995667,285.5505065917969,284.9872436523437,293.99481201171875,292.1927490234375,293.9929504394531,297.4453125,285.55096435546875,1.0,0.2642103135585785,1.0,1.0,0.0,1.0,-1.4338971376419067,1.4338953495025637,1.7021616258716676e-06,1.0950641632080078,1.0,1.0,0.0,28.2607479095459,25.0,27155.986328125,-0.0,237.0784454345703,1.0,283.1499938964844,284.9533386230469,295.2149353027344,297.0426025390625,293.1499938964844,293.1499938964844,283.1499938964844,29203.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660945415496826,1.0,0.0,0.0,3.599522352218628,3.5995445251464844,8.645358775538625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.3740234375,0.0,1427.58544921875,1895.4371337890625,0.0,1354.145751953125,0.8893637657165527,1.0,0.0,3.0,1.0,0.0
18078480,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.8610246181488037,0.1548750251531601,0.1391645818948745,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.8969582915306091,0.1746529638767242,0.165344551205635,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.9585573077201844,0.2090267986059188,0.1459670513868332,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.8738301992416382,0.1617347747087478,0.1531676352024078,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.8178865313529968,0.1312121450901031,0.5911064743995667,285.5505065917969,284.9872436523437,293.99481201171875,292.1927490234375,293.9929504394531,297.4453125,285.55096435546875,1.0,0.2642103135585785,1.0,1.0,0.0,1.0,-1.4338971376419067,1.4338953495025637,1.7021616258716676e-06,1.0950641632080078,1.0,1.0,0.0,28.2607479095459,25.0,27155.986328125,-0.0,237.0784454345703,1.0,283.1499938964844,284.9533386230469,295.2149353027344,297.0426025390625,293.1499938964844,293.1499938964844,283.1499938964844,29203.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660945415496826,1.0,0.0,0.0,3.599522352218628,3.5995445251464844,8.645358775538625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.3740234375,0.0,1427.58544921875,1895.4371337890625,0.0,1354.145751953125,0.8893637657165527,1.0,0.0,3.0,1.0,0.0
18078540,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.8898276686668396,0.15745310485363,0.141399934887886,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.928232729434967,0.1767036020755767,0.1672238558530807,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.9874357581138612,0.2117852717638015,0.1478532701730728,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9020735621452332,0.1636829078197479,0.1549458354711532,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8403016924858093,0.1319572478532791,0.5941303968429565,285.55084228515625,284.9761047363281,294.04119873046875,292.22216796875,294.0394287109375,297.4313049316406,285.55133056640625,1.0,0.2636127769947052,1.0,1.0,0.0,1.0,-1.4468660354614258,1.4468642473220823,1.7302071455560508e-06,1.1051431894302368,1.0,1.0,0.0,26.389842987060547,25.0,27537.87109375,-0.0,237.6998748779297,1.0,283.1499938964844,284.943603515625,295.243896484375,297.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,30356.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704587936401367,1.0,0.0,0.0,3.669865608215332,3.669888734817505,8.986561965684814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.30419921875,0.0,1512.92724609375,1895.4371337890625,0.0,1385.8775634765625,0.9066326022148132,1.0,0.0,3.0,1.0,0.0
18078600,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.8898276686668396,0.15745310485363,0.141399934887886,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.928232729434967,0.1767036020755767,0.1672238558530807,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.9874357581138612,0.2117852717638015,0.1478532701730728,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9020735621452332,0.1636829078197479,0.1549458354711532,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8403016924858093,0.1319572478532791,0.5941303968429565,285.55084228515625,284.9761047363281,294.04119873046875,292.22216796875,294.0394287109375,297.4313049316406,285.55133056640625,1.0,0.2636127769947052,1.0,1.0,0.0,1.0,-1.4468660354614258,1.4468642473220823,1.7302071455560508e-06,1.1051431894302368,1.0,1.0,0.0,26.389842987060547,25.0,27537.87109375,-0.0,237.6998748779297,1.0,283.1499938964844,284.943603515625,295.243896484375,297.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,30356.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704587936401367,1.0,0.0,0.0,3.669865608215332,3.669888734817505,8.986561965684814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.30419921875,0.0,1512.92724609375,1895.4371337890625,0.0,1385.8775634765625,0.9066326022148132,1.0,0.0,3.0,1.0,0.0
18078660,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.9037160873413086,0.1600083857774734,0.1436766982078552,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9426641464233398,0.1786319762468338,0.1690520793199539,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.9845566749572754,0.2152211368083953,0.1421197205781936,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.915400505065918,0.1655276417732238,0.1566909402608871,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8494666218757629,0.132625013589859,0.5970947742462158,285.5455322265625,284.9652709960937,294.0863952636719,292.2509155273437,294.08465576171875,297.4206237792969,285.54461669921875,1.0,0.2633318305015564,1.0,1.0,0.0,1.0,-1.450538158416748,1.4505364894866943,1.7381346424372168e-06,1.1079297065734863,1.0,1.0,0.0,25.783279418945312,25.0,27790.490234375,-0.0,237.690673828125,1.0,283.1499938964844,284.9278564453125,295.2708740234375,297.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,31497.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745184659957886,1.0,0.0,0.0,3.7382192611694336,3.738243341445923,9.324441521130212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.17236328125,0.0,1599.0499267578125,1895.4371337890625,0.0,1415.7548828125,0.9234176874160768,1.0,0.0,3.0,1.0,0.0
18078720,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.9037160873413086,0.1600083857774734,0.1436766982078552,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9426641464233398,0.1786319762468338,0.1690520793199539,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.9845566749572754,0.2152211368083953,0.1421197205781936,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.915400505065918,0.1655276417732238,0.1566909402608871,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8494666218757629,0.132625013589859,0.5970947742462158,285.5455322265625,284.9652709960937,294.0863952636719,292.2509155273437,294.08465576171875,297.4206237792969,285.54461669921875,1.0,0.2633318305015564,1.0,1.0,0.0,1.0,-1.450538158416748,1.4505364894866943,1.7381346424372168e-06,1.1079297065734863,1.0,1.0,0.0,25.783279418945312,25.0,27790.490234375,-0.0,237.690673828125,1.0,283.1499938964844,284.9278564453125,295.2708740234375,297.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,31497.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745184659957886,1.0,0.0,0.0,3.7382192611694336,3.738243341445923,9.324441521130212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.17236328125,0.0,1599.0499267578125,1895.4371337890625,0.0,1415.7548828125,0.9234176874160768,1.0,0.0,3.0,1.0,0.0
18078780,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9133478403091432,0.1625266224145889,0.1459297239780426,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.9510117173194884,0.1804240494966507,0.170762300491333,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.9723862409591676,0.220868244767189,0.1345413476228714,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9239121079444884,0.1672547757625579,0.1583359539508819,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.8544844388961792,0.1332556307315826,0.5998835563659668,285.5313415527344,284.95477294921875,294.1300964355469,292.2788391113281,294.12841796875,297.41912841796875,285.5308837890625,1.0,0.2630715072154999,1.0,1.0,0.0,1.0,-1.4512007236480713,1.4511990547180176,1.739321760396706e-06,1.108189821243286,1.0,1.0,0.0,25.49091148376465,43.0,27971.126953125,-0.0,237.28863525390625,1.0,283.1499938964844,284.9078063964844,295.2929382324219,297.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,32624.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772813200950623,1.0,0.0,0.0,3.80448579788208,3.804510593414306,9.65795493357291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.453125,0.0,1685.6043701171875,1895.4371337890625,0.0,1436.28271484375,0.9396958947181702,1.0,0.0,3.0,1.0,0.0
