time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078840,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9133478403091432,0.1625266224145889,0.1459297239780426,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.9510117173194884,0.1804240494966507,0.170762300491333,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.9723862409591676,0.220868244767189,0.1345413476228714,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9239121079444884,0.1672547757625579,0.1583359539508819,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.8544844388961792,0.1332556307315826,0.5998835563659668,285.5313415527344,284.95477294921875,294.1300964355469,292.2788391113281,294.12841796875,297.41912841796875,285.5308837890625,1.0,0.2630715072154999,1.0,1.0,0.0,1.0,-1.4512007236480713,1.4511990547180176,1.739321760396706e-06,1.108189821243286,1.0,1.0,0.0,25.49091148376465,43.0,27971.126953125,-0.0,237.28863525390625,1.0,283.1499938964844,284.9078063964844,295.2929382324219,297.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,32624.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772813200950623,1.0,0.0,0.0,3.80448579788208,3.804510593414306,9.65795493357291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.453125,0.0,1685.6043701171875,1895.4371337890625,0.0,1436.28271484375,0.9396958947181702,1.0,0.0,3.0,1.0,0.0
18078900,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.9078335762023926,0.163805142045021,0.1470880359411239,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.9442179203033448,0.1812998205423355,0.171614870429039,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.9768082499504088,0.2231551259756088,0.1398555189371109,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.9171342253684998,0.1681034862995147,0.1591614633798599,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.848517656326294,0.1335787624120712,0.6014190316200256,285.5310363769531,284.95001220703125,294.1513366699219,292.2924499511719,294.14971923828125,297.4173278808594,285.5321655273437,1.0,0.2661239504814148,1.0,1.0,0.0,1.0,-1.4631805419921875,1.4631788730621338,1.7655652300163638e-06,1.1174806356430054,1.0,1.0,0.0,26.238807678222656,43.0,28231.71484375,-0.0,243.9664764404297,1.0,283.1499938964844,284.9042663574219,295.30548095703125,297.1973571777344,293.1499938964844,293.1499938964844,283.1499938964844,33328.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784976124763489,1.0,0.0,0.0,3.845287084579468,3.845312595367432,9.86622126220027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.7646484375,0.0,1740.4202880859375,1895.4371337890625,0.0,1445.3687744140625,0.9469002485275269,1.0,0.0,3.0,1.0,0.0
18078960,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.8969416618347168,0.1651159971952438,0.1482876092195511,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.9306172728538512,0.1821753531694412,0.1724813133478164,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9957464337348938,0.223613828420639,0.156442642211914,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.9044991731643676,0.1689547747373581,0.1600040346384048,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8377934694290161,0.1338874399662017,0.6030265688896179,285.54595947265625,284.95001220703125,294.1720886230469,292.3058166503906,294.1705627441406,297.4090576171875,285.5494689941406,1.0,0.2710499763488769,1.0,1.0,0.0,1.0,-1.4844921827316284,1.4844902753829956,1.813209337342414e-06,1.134318709373474,1.0,1.0,0.0,27.639892578125,46.0,28615.345703125,-0.0,257.0752258300781,1.0,283.1499938964844,284.9157409667969,295.3218994140625,297.2297058105469,293.1499938964844,293.1499938964844,283.04998779296875,33752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680263876914978,1.0,0.0,0.0,3.86967658996582,3.8697023391723633,9.991774732043268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.041015625,0.0,1773.747802734375,1895.4371337890625,0.0,1458.61669921875,0.9547091722488404,1.0,0.0,3.0,1.0,0.0
18079020,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.8763949871063232,0.1666206270456314,0.1497502923011779,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.9056190848350524,0.1831428408622741,0.1735205054283142,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.9744392037391664,0.2231154888868332,0.1565140634775161,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.8826342821121216,0.1698996424674987,0.1610185950994491,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.8185425996780396,0.134154662489891,0.6048622131347656,285.5060119628906,284.95001220703125,294.1962890625,292.3214416503906,294.1947937011719,297.39453125,285.50128173828125,1.0,0.2753181159496307,1.0,1.0,0.0,1.0,-1.4974616765975952,1.4974597692489624,1.8432347133057192e-06,1.1451609134674072,1.0,1.0,0.0,29.97488021850586,46.0,29230.466796875,-0.0,267.4407043457031,1.0,283.0592041015625,284.8517150878906,295.3678283691406,297.33648681640625,293.1499938964844,293.1499938964844,283.04998779296875,34419.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871834397315979,1.0,0.0,0.0,3.9077396392822266,3.907765865325928,1.0189303338847822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.23583984375,0.0,1826.6053466796875,1895.4371337890625,0.0,1511.1121826171875,0.9621016383171082,1.0,0.0,3.0,1.0,0.0
18079080,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.859950065612793,0.1675640791654586,0.1506946980953216,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.8873498439788818,0.1837154030799865,0.1741701513528823,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.9537473917007446,0.223270758986473,0.1564411669969558,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.8652443885803223,0.1704626083374023,0.1616570502519607,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.8021906614303589,0.1342524290084839,0.6058229207992554,285.4900817871094,284.95001220703125,294.212158203125,292.33172607421875,294.210693359375,297.38604736328125,285.48858642578125,1.0,0.2779450118541717,1.0,1.0,0.0,1.0,-1.4987668991088867,1.498764991760254,1.8456649968356944e-06,1.145673394203186,1.0,1.0,0.0,31.931928634643555,49.0,29299.1796875,-0.0,273.4371643066406,1.0,283.0521545410156,284.83770751953125,295.375244140625,297.3448791503906,293.1499938964844,293.1499938964844,282.75,34710.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905701756477356,1.0,0.0,0.0,3.924248695373535,3.9242753982543945,1.0275580279994756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.04541015625,0.0,1849.8543701171875,1895.4371337890625,0.0,1537.1439208984375,0.9660237431526184,1.0,0.0,3.0,1.0,0.0
18079140,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8325607180595398,0.1694595068693161,0.1527059823274612,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8559402823448181,0.1847111582756042,0.1754336357116699,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9140743613243104,0.2239609062671661,0.1569625735282898,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8359537720680237,0.1714650690555572,0.1629166305065155,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.7718208432197571,0.1341625601053238,0.6068012714385986,285.2704467773437,284.95001220703125,294.25,292.3564147949219,294.2486267089844,297.3670654296875,285.26763916015625,1.0,0.284145176410675,1.0,1.0,0.0,1.0,-1.5060133934020996,1.5060114860534668,1.8621019535203231e-06,1.1512653827667236,1.0,1.0,0.0,36.29785537719727,52.0,30364.13671875,-0.0,287.8207397460937,1.0,282.75738525390625,284.595947265625,295.4295654296875,297.4954833984375,293.1499938964844,293.1499938964844,282.45001220703125,35229.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097622156143188,1.0,0.0,0.0,3.953481674194336,3.9535086154937744,1.0429241683596049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.90380859375,0.0,1891.5035400390625,1895.4371337890625,0.0,1688.6297607421875,0.9729784727096558,1.0,0.0,3.0,1.0,0.0
18079200,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8325607180595398,0.1694595068693161,0.1527059823274612,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8559402823448181,0.1847111582756042,0.1754336357116699,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9140743613243104,0.2239609062671661,0.1569625735282898,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8359537720680237,0.1714650690555572,0.1629166305065155,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.7718208432197571,0.1341625601053238,0.6068012714385986,285.2704467773437,284.95001220703125,294.25,292.3564147949219,294.2486267089844,297.3670654296875,285.26763916015625,1.0,0.284145176410675,1.0,1.0,0.0,1.0,-1.5060133934020996,1.5060114860534668,1.8621019535203231e-06,1.1512653827667236,1.0,1.0,0.0,36.29785537719727,52.0,30364.13671875,-0.0,287.8207397460937,1.0,282.75738525390625,284.595947265625,295.4295654296875,297.4954833984375,293.1499938964844,293.1499938964844,282.45001220703125,35229.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097622156143188,1.0,0.0,0.0,3.953481674194336,3.9535086154937744,1.0429241683596049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.90380859375,0.0,1891.5035400390625,1895.4371337890625,0.0,1688.6297607421875,0.9729784727096558,1.0,0.0,3.0,1.0,0.0
18079260,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8108223676681519,0.1709172129631042,0.1542553603649139,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8318009376525879,0.1851988434791565,0.1761718988418579,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8854724764823914,0.2245409339666366,0.1575268059968948,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8128377199172974,0.1719892174005508,0.1636834889650344,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7479049563407898,0.133663460612297,0.6057832837104797,285.0394897460937,284.95001220703125,294.2866516113281,292.3808288574219,294.2853088378906,297.3473205566406,285.0362854003906,1.0,0.2896868884563446,1.0,1.0,0.0,1.0,-1.5091376304626465,1.5091357231140137,1.869093239292852e-06,1.1535590887069702,1.0,1.0,0.0,40.63933563232422,40.0,31358.234375,-0.0,300.3798217773437,1.0,282.4555358886719,284.3453369140625,295.4415283203125,297.57672119140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254499793052673,1.0,0.0,0.0,3.970914363861084,3.9709415435791016,1.0521418971620733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.716796875,0.0,1916.6357421875,1895.4371337890625,0.0,1817.093505859375,0.977125346660614,1.0,0.0,3.0,1.0,0.0
18079320,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8108223676681519,0.1709172129631042,0.1542553603649139,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8318009376525879,0.1851988434791565,0.1761718988418579,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8854724764823914,0.2245409339666366,0.1575268059968948,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8128377199172974,0.1719892174005508,0.1636834889650344,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7479049563407898,0.133663460612297,0.6057832837104797,285.0394897460937,284.95001220703125,294.2866516113281,292.3808288574219,294.2853088378906,297.3473205566406,285.0362854003906,1.0,0.2896868884563446,1.0,1.0,0.0,1.0,-1.5091376304626465,1.5091357231140137,1.869093239292852e-06,1.1535590887069702,1.0,1.0,0.0,40.63933563232422,40.0,31358.234375,-0.0,300.3798217773437,1.0,282.4555358886719,284.3453369140625,295.4415283203125,297.57672119140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254499793052673,1.0,0.0,0.0,3.970914363861084,3.9709415435791016,1.0521418971620733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.716796875,0.0,1916.6357421875,1895.4371337890625,0.0,1817.093505859375,0.977125346660614,1.0,0.0,3.0,1.0,0.0
18079380,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8120170831680298,0.1721867173910141,0.1554191261529922,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8313528895378113,0.1853690147399902,0.1763952076435089,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.885114848613739,0.2249046415090561,0.1578133553266525,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8124845027923584,0.1722132712602615,0.1639545857906341,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.745959460735321,0.1329082399606704,0.6026394367218018,284.83544921875,284.95001220703125,294.3233337402344,292.4059143066406,294.3219909667969,297.3277587890625,284.8401794433594,1.0,0.2891364395618438,1.0,1.0,0.0,1.0,-1.5077004432678225,1.5076985359191897,1.8655611029316788e-06,1.1522077322006226,0.8725184798240662,0.8725184798240662,0.0,40.75798416137695,28.0,31983.765625,-0.0,300.024658203125,1.0,282.15533447265625,284.14697265625,295.4437561035156,297.6203918457031,293.1499938964844,293.1499938964844,282.45001220703125,41351.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363184094429016,1.0,0.0,0.0,3.828315496444702,3.8283421993255615,9.77932131718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.177734375,0.0,1782.743408203125,1895.4371337890625,0.0,1908.302978515625,0.9479023814201356,1.0,0.0,3.0,1.0,0.0
18079440,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8120170831680298,0.1721867173910141,0.1554191261529922,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8313528895378113,0.1853690147399902,0.1763952076435089,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.885114848613739,0.2249046415090561,0.1578133553266525,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8124845027923584,0.1722132712602615,0.1639545857906341,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.745959460735321,0.1329082399606704,0.6026394367218018,284.83544921875,284.95001220703125,294.3233337402344,292.4059143066406,294.3219909667969,297.3277587890625,284.8401794433594,1.0,0.2891364395618438,1.0,1.0,0.0,1.0,-1.5077004432678225,1.5076985359191897,1.8655611029316788e-06,1.1522077322006226,0.8725184798240662,0.8725184798240662,0.0,40.75798416137695,28.0,31983.765625,-0.0,300.024658203125,1.0,282.15533447265625,284.14697265625,295.4437561035156,297.6203918457031,293.1499938964844,293.1499938964844,282.45001220703125,41351.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363184094429016,1.0,0.0,0.0,3.828315496444702,3.8283421993255615,9.77932131718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.177734375,0.0,1782.743408203125,1895.4371337890625,0.0,1908.302978515625,0.9479023814201356,1.0,0.0,3.0,1.0,0.0
18079500,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8203669190406799,0.1731766015291214,0.1560563296079635,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8387976884841919,0.1856601238250732,0.1764764338731765,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8939866423606873,0.2254028469324112,0.1579747051000595,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8199326992034912,0.1725178807973861,0.1640574634075164,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7519745826721191,0.1326854676008224,0.600878894329071,285.0014343261719,284.95001220703125,294.3416748046875,292.418701171875,294.3403015136719,297.3214111328125,285.0276184082031,1.0,0.2872456908226013,1.0,1.0,0.0,1.0,-1.506764531135559,1.5067626237869265,1.8632495084602847e-06,1.151314616203308,0.9675063490867616,0.9675063490867616,0.0,39.36539077758789,28.0,31297.140625,-0.0,296.02496337890625,1.0,282.4053649902344,284.35333251953125,295.3519592285156,297.3788146972656,293.1499938964844,293.1499938964844,282.45001220703125,36624.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241255044937134,1.0,0.0,0.0,3.809515476226807,3.8095409870147705,9.683508324087595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.6455078125,0.0,1722.8619384765625,1895.4371337890625,0.0,1806.097900390625,0.9442177414894104,1.0,0.0,3.0,1.0,0.0
18079560,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8354081511497498,0.1745278388261795,0.1570511758327484,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8533512353897095,0.1862188875675201,0.1768084466457367,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9113260507583618,0.226241797208786,0.1583976447582245,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8338468670845032,0.1730769723653793,0.1643943339586258,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7645283937454224,0.1326871216297149,0.6000193357467651,285.063720703125,284.95001220703125,294.3599853515625,292.431640625,294.358642578125,297.3190612792969,285.06500244140625,1.0,0.2845713198184967,1.0,1.0,0.0,1.0,-1.5082354545593262,1.508233666419983,1.866469574451912e-06,1.1523276567459106,1.0,1.0,0.0,37.04277420043945,25.0,31448.65234375,-0.0,290.7340393066406,1.0,282.4435729980469,284.375732421875,295.3632202148437,297.42352294921875,293.1499938964844,293.1499938964844,282.1499938964844,34054.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165989279747009,1.0,0.0,0.0,3.887763738632202,3.887789726257324,1.0085396979775396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.271484375,0.0,1798.6241455078125,1895.4371337890625,0.0,1744.1297607421875,0.9573152661323548,1.0,0.0,3.0,1.0,0.0
18079620,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8659948706626892,0.1766942888498306,0.1590241640806198,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8831766247749329,0.1869529634714126,0.1774892359972,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9484224319458008,0.2273136526346206,0.1591862291097641,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.861921489238739,0.1738496124744415,0.1650993674993515,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7900649309158325,0.132475346326828,0.5987586379051208,284.8684387207031,284.95001220703125,294.39666748046875,292.4579467773437,294.39532470703125,297.3106384277344,284.87091064453125,1.0,0.2805932164192199,1.0,1.0,0.0,1.0,-1.5117027759552002,1.5117008686065674,1.8740894347502035e-06,1.1547300815582275,0.8937193751335144,0.8937193751335144,0.0,33.253536224365234,25.0,32253.205078125,-0.0,282.55621337890625,1.0,282.15545654296875,284.1717529296875,295.4886474609375,297.6527709960937,293.1499938964844,293.1499938964844,281.8500061035156,39105.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275177836418152,1.0,0.0,0.0,3.817497491836548,3.817523717880249,9.724132041810662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.71337890625,0.0,1751.9298095703125,1895.4371337890625,0.0,1834.3134765625,0.9441277384757996,1.0,0.0,3.0,1.0,0.0
18079680,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8659948706626892,0.1766942888498306,0.1590241640806198,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8831766247749329,0.1869529634714126,0.1774892359972,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9484224319458008,0.2273136526346206,0.1591862291097641,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.861921489238739,0.1738496124744415,0.1650993674993515,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7900649309158325,0.132475346326828,0.5987586379051208,284.8684387207031,284.95001220703125,294.39666748046875,292.4579467773437,294.39532470703125,297.3106384277344,284.87091064453125,1.0,0.2805932164192199,1.0,1.0,0.0,1.0,-1.5117027759552002,1.5117008686065674,1.8740894347502035e-06,1.1547300815582275,0.8937193751335144,0.8937193751335144,0.0,33.253536224365234,25.0,32253.205078125,-0.0,282.55621337890625,1.0,282.15545654296875,284.1717529296875,295.4886474609375,297.6527709960937,293.1499938964844,293.1499938964844,281.8500061035156,39105.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275177836418152,1.0,0.0,0.0,3.817497491836548,3.817523717880249,9.724132041810662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.71337890625,0.0,1751.9298095703125,1895.4371337890625,0.0,1834.3134765625,0.9441277384757996,1.0,0.0,3.0,1.0,0.0
18079740,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8913610577583313,0.1786697059869766,0.1606600880622863,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9068290591239928,0.1873825490474701,0.1778145879507064,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9740718603134156,0.2279948890209198,0.1595981270074844,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8846423625946045,0.174349159002304,0.1654864847660064,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8094522356987,0.1320470124483108,0.5964406132698059,284.8180847167969,284.95001220703125,294.4333190917969,292.4847412109375,294.4319763183594,297.30029296875,284.8388366699219,1.0,0.2778031527996063,1.0,1.0,0.0,1.0,-1.5122336149215698,1.5122318267822266,1.874855342975934e-06,1.1547188758850098,0.7619836330413818,0.7619836330413818,0.0,30.811073303222656,25.0,32275.6328125,-0.0,276.5075988769531,1.0,281.85791015625,284.1692810058594,295.5118713378906,297.6979675292969,293.1499938964844,293.1499938964844,282.1499938964844,48704.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374632954597473,1.0,0.0,0.0,3.316046714782715,3.316070079803467,7.337271767937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.3798828125,0.0,1278.7611083984375,1895.4371337890625,0.0,1918.0096435546875,0.8438726663589478,1.0,0.0,3.0,1.0,0.0
18079800,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8913610577583313,0.1786697059869766,0.1606600880622863,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9068290591239928,0.1873825490474701,0.1778145879507064,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9740718603134156,0.2279948890209198,0.1595981270074844,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8846423625946045,0.174349159002304,0.1654864847660064,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8094522356987,0.1320470124483108,0.5964406132698059,284.8180847167969,284.95001220703125,294.4333190917969,292.4847412109375,294.4319763183594,297.30029296875,284.8388366699219,1.0,0.2778031527996063,1.0,1.0,0.0,1.0,-1.5122336149215698,1.5122318267822266,1.874855342975934e-06,1.1547188758850098,0.7619836330413818,0.7619836330413818,0.0,30.811073303222656,25.0,32275.6328125,-0.0,276.5075988769531,1.0,281.85791015625,284.1692810058594,295.5118713378906,297.6979675292969,293.1499938964844,293.1499938964844,282.1499938964844,48704.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374632954597473,1.0,0.0,0.0,3.316046714782715,3.316070079803467,7.337271767937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.3798828125,0.0,1278.7611083984375,1895.4371337890625,0.0,1918.0096435546875,0.8438726663589478,1.0,0.0,3.0,1.0,0.0
18079860,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.92087984085083,0.1817589402198791,0.1630941033363342,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9349992275238036,0.1884988993406295,0.1785989850759506,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9964147806167604,0.2296105474233627,0.1604798883199691,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9097154140472412,0.1755069196224212,0.1663181334733963,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8287511467933655,0.1321546882390976,0.595803439617157,285.03387451171875,284.95001220703125,294.4700012207031,292.51202392578125,294.4686584472656,297.3001403808594,285.0308532714844,1.0,0.2759767770767212,1.0,1.0,0.0,1.0,-1.5166723728179932,1.5166704654693604,1.8848073750632464e-06,1.1579492092132568,0.9165739417076112,0.9165739417076112,0.0,28.766599655151367,25.0,32198.009765625,-0.0,273.33453369140625,1.0,282.1402893066406,284.34197998046875,295.4503479003906,297.54888916015625,293.1499938964844,293.1499938964844,281.8500061035156,32258.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193661332130432,1.0,0.0,0.0,3.4991610050201416,3.499182939529419,8.169982947947574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.8583984375,0.0,1344.90380859375,1895.4371337890625,0.0,1766.809326171875,0.8689092993736267,1.0,0.0,3.0,1.0,0.0
18079920,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.92087984085083,0.1817589402198791,0.1630941033363342,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9349992275238036,0.1884988993406295,0.1785989850759506,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9964147806167604,0.2296105474233627,0.1604798883199691,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9097154140472412,0.1755069196224212,0.1663181334733963,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8287511467933655,0.1321546882390976,0.595803439617157,285.03387451171875,284.95001220703125,294.4700012207031,292.51202392578125,294.4686584472656,297.3001403808594,285.0308532714844,1.0,0.2759767770767212,1.0,1.0,0.0,1.0,-1.5166723728179932,1.5166704654693604,1.8848073750632464e-06,1.1579492092132568,0.9165739417076112,0.9165739417076112,0.0,28.766599655151367,25.0,32198.009765625,-0.0,273.33453369140625,1.0,282.1402893066406,284.34197998046875,295.4503479003906,297.54888916015625,293.1499938964844,293.1499938964844,281.8500061035156,32258.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193661332130432,1.0,0.0,0.0,3.4991610050201416,3.499182939529419,8.169982947947574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.8583984375,0.0,1344.90380859375,1895.4371337890625,0.0,1766.809326171875,0.8689092993736267,1.0,0.0,3.0,1.0,0.0
18079980,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8741644620895386,0.185043528676033,0.1660478711128235,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8825952410697937,0.1900000721216201,0.1798692196607589,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9504890441894532,0.2342308163642883,0.1625873744487762,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8614698052406311,0.1761871874332428,0.1673706769943237,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7849570512771606,0.1319587081670761,0.5965619087219238,284.8255920410156,284.95001220703125,294.50665283203125,292.53973388671875,294.5052795410156,297.30908203125,284.826171875,1.0,0.2727612555027008,1.0,1.0,0.0,1.0,-1.4522922039031982,1.452290415763855,1.744876158227271e-06,1.112161636352539,0.7545154094696045,0.7545154094696045,0.0,32.82188034057617,25.0,31554.654296875,-0.0,268.97589111328125,1.0,281.8594055175781,284.1539306640625,295.5650939941406,297.7293701171875,293.1499938964844,293.1499938964844,282.1499938964844,43816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299914360046387,1.0,0.0,0.0,3.2823781967163086,3.282400131225586,7.189033794929856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.51611328125,0.0,1213.93798828125,1895.4371337890625,0.0,1854.996337890625,0.828717052936554,1.0,0.0,3.0,1.0,0.0
18080040,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8741644620895386,0.185043528676033,0.1660478711128235,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8825952410697937,0.1900000721216201,0.1798692196607589,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9504890441894532,0.2342308163642883,0.1625873744487762,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8614698052406311,0.1761871874332428,0.1673706769943237,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7849570512771606,0.1319587081670761,0.5965619087219238,284.8255920410156,284.95001220703125,294.50665283203125,292.53973388671875,294.5052795410156,297.30908203125,284.826171875,1.0,0.2727612555027008,1.0,1.0,0.0,1.0,-1.4522922039031982,1.452290415763855,1.744876158227271e-06,1.112161636352539,0.7545154094696045,0.7545154094696045,0.0,32.82188034057617,25.0,31554.654296875,-0.0,268.97589111328125,1.0,281.8594055175781,284.1539306640625,295.5650939941406,297.7293701171875,293.1499938964844,293.1499938964844,282.1499938964844,43816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299914360046387,1.0,0.0,0.0,3.2823781967163086,3.282400131225586,7.189033794929856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.51611328125,0.0,1213.93798828125,1895.4371337890625,0.0,1854.996337890625,0.828717052936554,1.0,0.0,3.0,1.0,0.0
18080100,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9450359344482422,0.1863841712474823,0.167384997010231,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9533564448356628,0.190396174788475,0.1804933845996856,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9808445572853088,0.2361210733652115,0.1452924162149429,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9268579483032228,0.1768448799848556,0.1675970256328582,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8392218947410583,0.1320820599794387,0.5952890515327454,285.0490417480469,284.95001220703125,294.5249938964844,292.5537109375,294.5236511230469,297.3116455078125,285.0716857910156,1.0,0.2732749283313751,1.0,1.0,0.0,1.0,-1.507501482963562,1.5074996948242188,1.863327952378313e-06,1.15037202835083,0.8924899101257324,0.8924899101257324,0.0,27.5638427734375,25.0,32003.259765625,-0.0,266.081298828125,1.0,282.0901184082031,284.4024963378906,295.4906921386719,297.53369140625,293.1499938964844,293.1499938964844,282.1499938964844,34264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188820838928223,1.0,0.0,0.0,3.299274444580078,3.299294948577881,7.263236625476566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.19677734375,0.0,1165.1197509765625,1895.4371337890625,0.0,1762.833251953125,0.8313498497009277,1.0,0.0,3.0,1.0,0.0
18080160,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9524322152137756,0.1877838969230651,0.1685544699430465,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.958756983280182,0.1907555609941482,0.1808063238859176,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9785715341567992,0.2384757846593856,0.1421517729759216,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9330764412879944,0.1774337440729141,0.1681173741817474,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8432427644729614,0.1322664618492126,0.5959184765815735,285.0559387207031,284.95001220703125,294.5433349609375,292.5677490234375,294.5419616699219,297.3153381347656,285.04913330078125,1.0,0.2727765440940857,1.0,1.0,0.0,1.0,-1.506890058517456,1.5068881511688232,1.8618286503624404e-06,1.1497979164123535,0.9358936548233032,0.9358936548233032,0.0,27.218093872070312,45.0,32229.37109375,-0.0,264.9283142089844,1.0,282.13946533203125,284.358154296875,295.5204162597656,297.6183166503906,293.1499938964844,293.1499938964844,281.8500061035156,30377.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144532203674316,1.0,0.0,0.0,3.477954626083374,3.477975845336914,8.071255592767557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.22314453125,0.0,1309.9669189453125,1895.4371337890625,0.0,1726.6285400390625,0.8622647523880005,1.0,0.0,3.0,1.0,0.0
18080220,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9285525679588318,0.1901532113552093,0.1708723604679107,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9313697218894958,0.1911257356405258,0.1813421100378036,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9897243976593018,0.2398780137300491,0.1603158861398697,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.906628668308258,0.1781152188777923,0.1689894348382949,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8226586580276489,0.1322193145751953,0.596716582775116,284.8849792480469,284.95001220703125,294.5799865722656,292.5960998535156,294.57867431640625,297.310302734375,284.89556884765625,1.0,0.2803764641284942,1.0,1.0,0.0,1.0,-1.534482479095459,1.5344804525375366,1.925476226460887e-06,1.1712760925292969,0.814182460308075,0.814182460308075,0.0,29.75528144836425,63.0,33204.19140625,-0.0,283.68853759765625,1.0,281.8585510253906,284.2030944824219,295.6468505859375,297.8608703613281,293.1499938964844,293.1499938964844,282.1499938964844,39708.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296016812324524,1.0,0.0,0.0,3.372668981552124,3.3726909160614014,7.589981692035508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7314453125,0.0,1271.5946044921875,1895.4371337890625,0.0,1851.7318115234373,0.8464815020561218,1.0,0.0,3.0,1.0,0.0
18080280,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9285525679588318,0.1901532113552093,0.1708723604679107,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9313697218894958,0.1911257356405258,0.1813421100378036,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9897243976593018,0.2398780137300491,0.1603158861398697,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.906628668308258,0.1781152188777923,0.1689894348382949,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8226586580276489,0.1322193145751953,0.596716582775116,284.8849792480469,284.95001220703125,294.5799865722656,292.5960998535156,294.57867431640625,297.310302734375,284.89556884765625,1.0,0.2803764641284942,1.0,1.0,0.0,1.0,-1.534482479095459,1.5344804525375366,1.925476226460887e-06,1.1712760925292969,0.814182460308075,0.814182460308075,0.0,29.75528144836425,63.0,33204.19140625,-0.0,283.68853759765625,1.0,281.8585510253906,284.2030944824219,295.6468505859375,297.8608703613281,293.1499938964844,293.1499938964844,282.1499938964844,39708.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296016812324524,1.0,0.0,0.0,3.372668981552124,3.3726909160614014,7.589981692035508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7314453125,0.0,1271.5946044921875,1895.4371337890625,0.0,1851.7318115234373,0.8464815020561218,1.0,0.0,3.0,1.0,0.0
18080340,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8596746325492859,0.1931953281164169,0.1736934930086136,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8586244583129883,0.19187793135643,0.182228997349739,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.926178812980652,0.2377993762493133,0.1670920252799987,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8397624492645264,0.1790313720703125,0.1700631231069564,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7607641816139221,0.1321900486946106,0.597876250743866,285.0771789550781,284.95001220703125,294.6166687011719,292.6246337890625,294.6153564453125,297.29705810546875,285.0732421875,1.0,0.2926370501518249,1.0,1.0,0.0,1.0,-1.5493905544281006,1.5493885278701782,1.960754389074282e-06,1.1831679344177246,0.984163224697113,0.984163224697113,0.0,38.26501083374024,81.0,33320.88671875,-0.0,313.0184326171875,1.0,282.1405334472656,284.3605651855469,295.6085205078125,297.7718200683594,293.1499938964844,293.1499938964844,281.8500061035156,30162.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217091917991638,1.0,0.0,0.0,3.593228340148926,3.5932507514953613,8.615151614321803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.82421875,0.0,1427.9195556640625,1895.4371337890625,0.0,1786.1072998046875,0.8884900808334351,1.0,0.0,3.0,1.0,0.0
18080400,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8596746325492859,0.1931953281164169,0.1736934930086136,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8586244583129883,0.19187793135643,0.182228997349739,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.926178812980652,0.2377993762493133,0.1670920252799987,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8397624492645264,0.1790313720703125,0.1700631231069564,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7607641816139221,0.1321900486946106,0.597876250743866,285.0771789550781,284.95001220703125,294.6166687011719,292.6246337890625,294.6153564453125,297.29705810546875,285.0732421875,1.0,0.2926370501518249,1.0,1.0,0.0,1.0,-1.5493905544281006,1.5493885278701782,1.960754389074282e-06,1.1831679344177246,0.984163224697113,0.984163224697113,0.0,38.26501083374024,81.0,33320.88671875,-0.0,313.0184326171875,1.0,282.1405334472656,284.3605651855469,295.6085205078125,297.7718200683594,293.1499938964844,293.1499938964844,281.8500061035156,30162.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217091917991638,1.0,0.0,0.0,3.593228340148926,3.5932507514953613,8.615151614321803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.82421875,0.0,1427.9195556640625,1895.4371337890625,0.0,1786.1072998046875,0.8884900808334351,1.0,0.0,3.0,1.0,0.0
18080460,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8054940104484558,0.1955724209547042,0.1765312999486923,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8014482855796814,0.1921724826097488,0.1831808686256408,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8565712571144104,0.2367762178182602,0.1665550470352172,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.782992422580719,0.179469421505928,0.1711482256650924,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7096992135047913,0.131745234131813,0.5988860726356506,284.8694763183594,284.95001220703125,294.6533203125,292.65338134765625,294.6520080566406,297.2867736816406,284.87353515625,1.0,0.3076322376728058,1.0,1.0,0.0,1.0,-1.5558127164840698,1.555810809135437,1.9759047518164152e-06,1.1881322860717771,0.8442638516426086,0.8442638516426086,0.0,50.51233673095703,69.0,34123.7578125,-0.0,348.5180969238281,1.0,281.85797119140625,284.1539001464844,295.7172241210937,298.0021057128906,293.1499938964844,293.1499938964844,282.1499938964844,38783.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396931648254395,1.0,0.0,0.0,3.545582771301269,3.5456063747406006,8.388195738007198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.3818359375,0.0,1440.2996826171875,1895.4371337890625,0.0,1936.966552734375,0.8831154108047485,1.0,0.0,3.0,1.0,0.0
18080520,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8054940104484558,0.1955724209547042,0.1765312999486923,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8014482855796814,0.1921724826097488,0.1831808686256408,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8565712571144104,0.2367762178182602,0.1665550470352172,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.782992422580719,0.179469421505928,0.1711482256650924,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7096992135047913,0.131745234131813,0.5988860726356506,284.8694763183594,284.95001220703125,294.6533203125,292.65338134765625,294.6520080566406,297.2867736816406,284.87353515625,1.0,0.3076322376728058,1.0,1.0,0.0,1.0,-1.5558127164840698,1.555810809135437,1.9759047518164152e-06,1.1881322860717771,0.8442638516426086,0.8442638516426086,0.0,50.51233673095703,69.0,34123.7578125,-0.0,348.5180969238281,1.0,281.85797119140625,284.1539001464844,295.7172241210937,298.0021057128906,293.1499938964844,293.1499938964844,282.1499938964844,38783.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396931648254395,1.0,0.0,0.0,3.545582771301269,3.5456063747406006,8.388195738007198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.3818359375,0.0,1440.2996826171875,1895.4371337890625,0.0,1936.966552734375,0.8831154108047485,1.0,0.0,3.0,1.0,0.0
18080580,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7887025475502014,0.1984893977642059,0.1791110932826995,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7816974520683289,0.1927207261323928,0.1837596893310547,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8362327814102173,0.2371194660663604,0.1666773706674575,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7642044425010681,0.1801183968782425,0.1718365997076034,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.690552830696106,0.1314517110586166,0.5980624556541443,285.0608825683594,284.95001220703125,294.69000244140625,292.6822204589844,294.6886901855469,297.2840881347656,285.0579528808594,1.0,0.3135632574558258,1.0,1.0,0.0,1.0,-1.5595883131027222,1.5595864057540894,1.984752088901587e-06,1.190965175628662,0.9992833137512208,0.9992833137512208,0.0,56.16200637817383,57.0,33861.9453125,-0.0,365.4083251953125,1.0,282.14239501953125,284.3319091796875,295.6568298339844,297.8612060546875,293.1499938964844,293.1499938964844,281.8500061035156,31267.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298234105110168,1.0,0.0,0.0,3.7008020877838135,3.700825691223145,9.138712471212784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.3876953125,0.0,1554.522216796875,1895.4371337890625,0.0,1853.5888671875,0.9134823083877563,1.0,0.0,3.0,1.0,0.0
18080640,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7887025475502014,0.1984893977642059,0.1791110932826995,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7816974520683289,0.1927207261323928,0.1837596893310547,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8362327814102173,0.2371194660663604,0.1666773706674575,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7642044425010681,0.1801183968782425,0.1718365997076034,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.690552830696106,0.1314517110586166,0.5980624556541443,285.0608825683594,284.95001220703125,294.69000244140625,292.6822204589844,294.6886901855469,297.2840881347656,285.0579528808594,1.0,0.3135632574558258,1.0,1.0,0.0,1.0,-1.5595883131027222,1.5595864057540894,1.984752088901587e-06,1.190965175628662,0.9992833137512208,0.9992833137512208,0.0,56.16200637817383,57.0,33861.9453125,-0.0,365.4083251953125,1.0,282.14239501953125,284.3319091796875,295.6568298339844,297.8612060546875,293.1499938964844,293.1499938964844,281.8500061035156,31267.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298234105110168,1.0,0.0,0.0,3.7008020877838135,3.700825691223145,9.138712471212784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.3876953125,0.0,1554.522216796875,1895.4371337890625,0.0,1853.5888671875,0.9134823083877563,1.0,0.0,3.0,1.0,0.0
