time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080700,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7890525460243225,0.1998486667871475,0.1804851293563842,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7804672122001648,0.1929378509521484,0.1840782612562179,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8349317908287048,0.237308531999588,0.1669054329395294,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7631295323371887,0.1803874671459198,0.1721988767385482,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6888477802276611,0.1312911510467529,0.5977105498313904,284.9104309082031,284.95001220703125,294.7083435058594,292.6966552734375,294.70703125,297.28289794921875,284.8854064941406,1.0,0.3142758011817932,1.0,1.0,0.0,1.0,-1.5619083642959597,1.561906337738037,1.990252485484234e-06,1.1927523612976074,0.9160240292549132,0.9160240292549132,0.0,56.71149826049805,57.0,34764.1328125,-0.0,368.05804443359375,1.0,281.8957214355469,284.13592529296875,295.75225830078125,298.1044921875,293.1499938964844,293.1499938964844,281.8500061035156,34037.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395515441894531,1.0,0.0,0.0,3.739153861999512,3.739178419113159,9.329104955213552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.1025390625,0.0,1619.5963134765625,1895.4371337890625,0.0,1935.7607421875,0.9221643805503844,1.0,0.0,3.0,1.0,0.0
18080760,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7918992638587952,0.2009471356868744,0.1815381646156311,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7818186283111572,0.1929517388343811,0.1841504424810409,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8361738920211792,0.2372561544179916,0.1669184416532516,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7645033597946167,0.1804636865854263,0.1723265349864959,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6895116567611694,0.1309879869222641,0.5965309739112854,284.85650634765625,284.95001220703125,294.7266540527344,292.7110900878906,294.725341796875,297.27935791015625,284.8609924316406,1.0,0.3137269616127014,1.0,1.0,0.0,1.0,-1.562014102935791,1.5620120763778689,1.9904584860341856e-06,1.1927931308746338,0.8528596758842468,0.8528596758842468,0.0,56.33894729614258,45.0,34587.45703125,-0.0,367.1214599609375,1.0,281.85693359375,284.1298217773437,295.761962890625,298.076416015625,293.1499938964844,293.1499938964844,282.1499938964844,39466.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449164390563965,1.0,0.0,0.0,3.629071474075317,3.6290957927703857,8.787883984950895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.96044921875,0.0,1535.7950439453125,1895.4371337890625,0.0,1981.6353759765625,0.9021388292312622,1.0,0.0,3.0,1.0,0.0
18080820,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8082166910171509,0.2040672749280929,0.1839334815740585,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7947216033935547,0.1935302466154098,0.1843780279159546,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8489311933517456,0.2379831075668335,0.1671298146247863,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7770481109619141,0.1811283379793167,0.1726475208997726,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7000861167907715,0.1307832598686218,0.5943067073822021,285.0580139160156,284.95001220703125,294.7633361816406,292.739990234375,294.76202392578125,297.2799072265625,285.0558166503906,1.0,0.3097608387470245,1.0,1.0,0.0,1.0,-1.56312894821167,1.5631269216537476,1.992954594243201e-06,1.193515419960022,1.0,1.0,0.0,52.8253173828125,33.0,34225.984375,-0.0,358.346923828125,1.0,282.1429138183594,284.3212585449219,295.7053527832031,297.9317626953125,293.1499938964844,293.1499938964844,281.8500061035156,31946.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330871224403381,1.0,0.0,0.0,3.758276224136353,3.75830078125,9.42476901855116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.58251953125,0.0,1625.7735595703125,1895.4371337890625,0.0,1881.007080078125,0.9269565343856812,1.0,0.0,3.0,1.0,0.0
18080880,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8082166910171509,0.2040672749280929,0.1839334815740585,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7947216033935547,0.1935302466154098,0.1843780279159546,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8489311933517456,0.2379831075668335,0.1671298146247863,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7770481109619141,0.1811283379793167,0.1726475208997726,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7000861167907715,0.1307832598686218,0.5943067073822021,285.0580139160156,284.95001220703125,294.7633361816406,292.739990234375,294.76202392578125,297.2799072265625,285.0558166503906,1.0,0.3097608387470245,1.0,1.0,0.0,1.0,-1.56312894821167,1.5631269216537476,1.992954594243201e-06,1.193515419960022,1.0,1.0,0.0,52.8253173828125,33.0,34225.984375,-0.0,358.346923828125,1.0,282.1429138183594,284.3212585449219,295.7053527832031,297.9317626953125,293.1499938964844,293.1499938964844,281.8500061035156,31946.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330871224403381,1.0,0.0,0.0,3.758276224136353,3.75830078125,9.42476901855116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.58251953125,0.0,1625.7735595703125,1895.4371337890625,0.0,1881.007080078125,0.9269565343856812,1.0,0.0,3.0,1.0,0.0
18080940,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8352095484733582,0.2067145854234695,0.1863079965114593,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8194824457168579,0.1938145756721496,0.1845742017030716,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8752306699752808,0.2382624596357345,0.1673218607902526,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8021455407142639,0.1815162897109985,0.1729322671890258,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7210854291915894,0.1304324120283126,0.5921164155006409,284.857666015625,284.95001220703125,294.79998779296875,292.768798828125,294.7987060546875,297.2776184082031,284.8616027832031,1.0,0.3029697835445404,1.0,1.0,0.0,1.0,-1.5641613006591797,1.564159274101257,1.9953497485403204e-06,1.1942583322525024,0.8624929189682007,0.8624929189682007,0.0,46.80687713623047,25.0,34936.953125,-0.0,342.8482971191406,1.0,281.8570861816406,284.1217041015625,295.8135681152344,298.1483764648437,293.1499938964844,293.1499938964844,282.1499938964844,39492.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470964193344116,1.0,0.0,0.0,3.680402994155884,3.6804280281066895,9.03824400211306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.841796875,0.0,1593.6094970703125,1895.4371337890625,0.0,2000.38427734375,0.913733184337616,1.0,0.0,3.0,1.0,0.0
18081000,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8352095484733582,0.2067145854234695,0.1863079965114593,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8194824457168579,0.1938145756721496,0.1845742017030716,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8752306699752808,0.2382624596357345,0.1673218607902526,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8021455407142639,0.1815162897109985,0.1729322671890258,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7210854291915894,0.1304324120283126,0.5921164155006409,284.857666015625,284.95001220703125,294.79998779296875,292.768798828125,294.7987060546875,297.2776184082031,284.8616027832031,1.0,0.3029697835445404,1.0,1.0,0.0,1.0,-1.5641613006591797,1.564159274101257,1.9953497485403204e-06,1.1942583322525024,0.8624929189682007,0.8624929189682007,0.0,46.80687713623047,25.0,34936.953125,-0.0,342.8482971191406,1.0,281.8570861816406,284.1217041015625,295.8135681152344,298.1483764648437,293.1499938964844,293.1499938964844,282.1499938964844,39492.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470964193344116,1.0,0.0,0.0,3.680402994155884,3.6804280281066895,9.03824400211306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.841796875,0.0,1593.6094970703125,1895.4371337890625,0.0,2000.38427734375,0.913733184337616,1.0,0.0,3.0,1.0,0.0
18081060,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8732419013977051,0.2100091725587844,0.1887473464012146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8523286581039429,0.1944371163845062,0.1847250163555145,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.914180338382721,0.2390379905700683,0.1674899607896804,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8350161910057068,0.1822152882814407,0.1731672137975692,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7485727667808533,0.1303246319293975,0.5897756218910217,285.0605773925781,284.95001220703125,294.836669921875,292.7974853515625,294.8353576660156,297.2799377441406,285.0592041015625,1.0,0.295524388551712,1.0,1.0,0.0,1.0,-1.564941167831421,1.5649391412734983,1.997067784031969e-06,1.194736123085022,1.0,1.0,0.0,40.18772506713867,25.0,34525.234375,-0.0,325.60699462890625,1.0,282.14306640625,284.3179626464844,295.760986328125,298.005859375,293.1499938964844,293.1499938964844,281.8500061035156,32481.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349002957344055,1.0,0.0,0.0,3.795747995376587,3.7957727909088135,9.613644351702533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.580078125,0.0,1674.0706787109375,1895.4371337890625,0.0,1896.30517578125,0.9355332851409912,1.0,0.0,3.0,1.0,0.0
18081120,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8732419013977051,0.2100091725587844,0.1887473464012146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8523286581039429,0.1944371163845062,0.1847250163555145,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.914180338382721,0.2390379905700683,0.1674899607896804,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8350161910057068,0.1822152882814407,0.1731672137975692,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7485727667808533,0.1303246319293975,0.5897756218910217,285.0605773925781,284.95001220703125,294.836669921875,292.7974853515625,294.8353576660156,297.2799377441406,285.0592041015625,1.0,0.295524388551712,1.0,1.0,0.0,1.0,-1.564941167831421,1.5649391412734983,1.997067784031969e-06,1.194736123085022,1.0,1.0,0.0,40.18772506713867,25.0,34525.234375,-0.0,325.60699462890625,1.0,282.14306640625,284.3179626464844,295.760986328125,298.005859375,293.1499938964844,293.1499938964844,281.8500061035156,32481.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349002957344055,1.0,0.0,0.0,3.795747995376587,3.7957727909088135,9.613644351702533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.580078125,0.0,1674.0706787109375,1895.4371337890625,0.0,1896.30517578125,0.9355332851409912,1.0,0.0,3.0,1.0,0.0
18081180,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9123921990394592,0.2127710282802581,0.1912898272275924,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8856495022773743,0.1947411298751831,0.1849981993436813,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9550351500511168,0.2393145859241485,0.1677273213863372,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8666556477546692,0.1826113015413284,0.1735185086727142,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7763928771018982,0.1300414651632309,0.5881681442260742,284.8620300292969,284.95001220703125,294.8733215332031,292.82598876953125,294.8720397949219,297.2788391113281,284.8653564453125,1.0,0.2905342578887939,1.0,1.0,0.0,1.0,-1.5671008825302124,1.56709885597229,2.002196197281592e-06,1.196389079093933,0.8741903305053711,0.8741903305053711,0.0,35.45685195922852,25.0,35286.9921875,-0.0,314.0422668457031,1.0,281.8570556640625,284.1169128417969,295.869873046875,298.2253723144531,293.1499938964844,293.1499938964844,282.1499938964844,39205.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487250566482544,1.0,0.0,0.0,3.7264723777771,3.726497650146485,9.265931453228404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.107421875,0.0,1644.4117431640625,1895.4371337890625,0.0,2014.43115234375,0.9236708283424376,1.0,0.0,3.0,1.0,0.0
18081240,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9123921990394592,0.2127710282802581,0.1912898272275924,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8856495022773743,0.1947411298751831,0.1849981993436813,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9550351500511168,0.2393145859241485,0.1677273213863372,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8666556477546692,0.1826113015413284,0.1735185086727142,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7763928771018982,0.1300414651632309,0.5881681442260742,284.8620300292969,284.95001220703125,294.8733215332031,292.82598876953125,294.8720397949219,297.2788391113281,284.8653564453125,1.0,0.2905342578887939,1.0,1.0,0.0,1.0,-1.5671008825302124,1.56709885597229,2.002196197281592e-06,1.196389079093933,0.8741903305053711,0.8741903305053711,0.0,35.45685195922852,25.0,35286.9921875,-0.0,314.0422668457031,1.0,281.8570556640625,284.1169128417969,295.869873046875,298.2253723144531,293.1499938964844,293.1499938964844,282.1499938964844,39205.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487250566482544,1.0,0.0,0.0,3.7264723777771,3.726497650146485,9.265931453228404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.107421875,0.0,1644.4117431640625,1895.4371337890625,0.0,2014.43115234375,0.9236708283424376,1.0,0.0,3.0,1.0,0.0
18081300,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9314036965370178,0.2143040746450424,0.1924341320991516,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9002318978309631,0.1949403136968612,0.1850230395793914,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.970666766166687,0.2395384609699249,0.1677294373512268,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8807627558708191,0.1828491240739822,0.1735871434211731,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7885449528694153,0.1299208998680114,0.5870099067687988,285.0165405273437,284.95001220703125,294.89166259765625,292.84014892578125,294.8903503417969,297.2789306640625,285.0394592285156,1.0,0.2886088788509369,1.0,1.0,0.0,1.0,-1.567197322845459,1.5671952962875366,2.0023699107696302e-06,1.1964126825332642,0.968708634376526,0.968708634376526,0.0,33.758079528808594,25.0,34663.87890625,-0.0,309.5575256347656,1.0,282.1036071777344,284.3065490722656,295.8019714355469,298.022705078125,293.1499938964844,293.1499938964844,282.1499938964844,35084.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406634092330933,1.0,0.0,0.0,3.736250877380371,3.7362754344940186,9.31462409425876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20263671875,0.0,1624.247314453125,1895.4371337890625,0.0,1945.2362060546875,0.926443338394165,1.0,0.0,3.0,1.0,0.0
18081360,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.952183961868286,0.2161303460597992,0.1939167529344558,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9173495769500732,0.1953358948230743,0.1852624416351318,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9859689474105836,0.2400261610746383,0.1679549515247345,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8966059684753418,0.1832700669765472,0.1738553643226623,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8021191358566284,0.1299466490745544,0.5865615606307983,285.06689453125,284.95001220703125,294.9100036621094,292.8542175292969,294.90869140625,297.2816772460937,285.06689453125,1.0,0.2870629131793976,1.0,1.0,0.0,1.0,-1.56931734085083,1.5693153142929075,2.007410330406856e-06,1.1980332136154177,1.0,1.0,0.0,32.157527923583984,28.0,34858.609375,-0.0,306.2970275878906,1.0,282.1430969238281,284.3189697265625,295.8190002441406,298.08428955078125,293.1499938964844,293.1499938964844,281.8500061035156,33023.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367938756942749,1.0,0.0,0.0,3.828461885452272,3.8284871578216553,9.78006937657483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.66064453125,0.0,1717.56494140625,1895.4371337890625,0.0,1912.3319091796875,0.9432048201560974,1.0,0.0,3.0,1.0,0.0
18081420,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9689841866493224,0.2189235091209411,0.1966425478458404,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9311708211898804,0.1955932825803756,0.1856473237276077,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.995972454547882,0.2403985559940338,0.1682817786931991,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9089207053184508,0.1836041361093521,0.1743043363094329,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8115733861923218,0.1296485811471939,0.5856253504753113,284.8665771484375,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.281005859375,284.8684997558594,1.0,0.2857438027858734,1.0,1.0,0.0,1.0,-1.5679713487625122,1.5679693222045898,2.0044626580784097e-06,1.1972332000732422,0.8875397443771362,0.8875397443771362,0.0,31.053611755371094,31.0,35624.98046875,-0.0,303.6537475585937,1.0,281.85577392578125,284.1108703613281,295.927978515625,298.30670166015625,293.1499938964844,293.1499938964844,282.1499938964844,38753.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507817149162292,1.0,0.0,0.0,3.772205114364624,3.772230625152588,9.49475690958934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.1943359375,0.0,1694.7174072265625,1895.4371337890625,0.0,2032.2176513671875,0.9337266683578492,1.0,0.0,3.0,1.0,0.0
18081480,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9689841866493224,0.2189235091209411,0.1966425478458404,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9311708211898804,0.1955932825803756,0.1856473237276077,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.995972454547882,0.2403985559940338,0.1682817786931991,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9089207053184508,0.1836041361093521,0.1743043363094329,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8115733861923218,0.1296485811471939,0.5856253504753113,284.8665771484375,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.281005859375,284.8684997558594,1.0,0.2857438027858734,1.0,1.0,0.0,1.0,-1.5679713487625122,1.5679693222045898,2.0044626580784097e-06,1.1972332000732422,0.8875397443771362,0.8875397443771362,0.0,31.053611755371094,31.0,35624.98046875,-0.0,303.6537475585937,1.0,281.85577392578125,284.1108703613281,295.927978515625,298.30670166015625,293.1499938964844,293.1499938964844,282.1499938964844,38753.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507817149162292,1.0,0.0,0.0,3.772205114364624,3.772230625152588,9.49475690958934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.1943359375,0.0,1694.7174072265625,1895.4371337890625,0.0,2032.2176513671875,0.9337266683578492,1.0,0.0,3.0,1.0,0.0
18081540,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.976548194885254,0.2222822159528732,0.1993731260299682,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.935637354850769,0.1961078196763992,0.1859542429447174,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9945055842399596,0.2418266832828521,0.1655116826295852,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9132546782493592,0.1841681599617004,0.1746702939271927,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8138356804847717,0.1295168548822403,0.5844117999076843,285.07391357421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.283935546875,285.0743103027344,1.0,0.2859055697917938,1.0,1.0,0.0,1.0,-1.570784091949463,1.5707820653915403,2.0109246179345064e-06,1.1991746425628662,1.0,1.0,0.0,30.797822952270508,34.0,35140.1640625,-0.0,303.6271057128906,1.0,282.1437072753906,284.3198547363281,295.8738098144531,298.15838623046875,293.1499938964844,293.1499938964844,281.8500061035156,33515.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387241125106812,1.0,0.0,0.0,3.858340978622437,3.8583664894104,9.933321507560322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.8857421875,0.0,1757.898193359375,1895.4371337890625,0.0,1928.7198486328125,0.9501669406890868,1.0,0.0,3.0,1.0,0.0
18081600,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.976548194885254,0.2222822159528732,0.1993731260299682,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.935637354850769,0.1961078196763992,0.1859542429447174,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9945055842399596,0.2418266832828521,0.1655116826295852,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9132546782493592,0.1841681599617004,0.1746702939271927,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8138356804847717,0.1295168548822403,0.5844117999076843,285.07391357421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.283935546875,285.0743103027344,1.0,0.2859055697917938,1.0,1.0,0.0,1.0,-1.570784091949463,1.5707820653915403,2.0109246179345064e-06,1.1991746425628662,1.0,1.0,0.0,30.797822952270508,34.0,35140.1640625,-0.0,303.6271057128906,1.0,282.1437072753906,284.3198547363281,295.8738098144531,298.15838623046875,293.1499938964844,293.1499938964844,281.8500061035156,33515.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387241125106812,1.0,0.0,0.0,3.858340978622437,3.8583664894104,9.933321507560322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.8857421875,0.0,1757.898193359375,1895.4371337890625,0.0,1928.7198486328125,0.9501669406890868,1.0,0.0,3.0,1.0,0.0
18081660,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9791145324707032,0.2251005917787552,0.202162429690361,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9344635009765624,0.1963138878345489,0.1863285154104232,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9952312111854552,0.2424950003623962,0.166868969798088,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9122808575630188,0.1844343096017837,0.17509326338768,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.812099814414978,0.1292111873626709,0.5836181640625,284.87567138671875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.2830810546875,284.87872314453125,1.0,0.287337452173233,1.0,1.0,0.0,1.0,-1.578418493270874,1.5784164667129517,2.02923251890752e-06,1.2050726413726809,0.902412176132202,0.902412176132202,0.0,31.090850830078125,37.0,36062.59765625,-0.0,307.5404052734375,1.0,281.8555908203125,284.11279296875,295.9818725585937,298.3819885253906,293.1499938964844,293.1499938964844,281.54998779296875,38342.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524711489677429,1.0,0.0,0.0,3.812697649002075,3.812723636627197,9.699693919174024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.09814453125,0.0,1740.133544921875,1895.4371337890625,0.0,2046.8677978515625,0.9425793886184692,1.0,0.0,3.0,1.0,0.0
18081720,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9791145324707032,0.2251005917787552,0.202162429690361,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9344635009765624,0.1963138878345489,0.1863285154104232,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9952312111854552,0.2424950003623962,0.166868969798088,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9122808575630188,0.1844343096017837,0.17509326338768,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.812099814414978,0.1292111873626709,0.5836181640625,284.87567138671875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.2830810546875,284.87872314453125,1.0,0.287337452173233,1.0,1.0,0.0,1.0,-1.578418493270874,1.5784164667129517,2.02923251890752e-06,1.2050726413726809,0.902412176132202,0.902412176132202,0.0,31.090850830078125,37.0,36062.59765625,-0.0,307.5404052734375,1.0,281.8555908203125,284.11279296875,295.9818725585937,298.3819885253906,293.1499938964844,293.1499938964844,281.54998779296875,38342.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524711489677429,1.0,0.0,0.0,3.812697649002075,3.812723636627197,9.699693919174024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.09814453125,0.0,1740.133544921875,1895.4371337890625,0.0,2046.8677978515625,0.9425793886184692,1.0,0.0,3.0,1.0,0.0
18081780,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9690855145454408,0.2306278944015503,0.2061690241098404,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.9168782830238342,0.1975143700838089,0.1869766861200332,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9880118370056152,0.244933933019638,0.1710131615400314,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8966149687767029,0.1855357736349105,0.1757044196128845,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.7967432141304016,0.128811314702034,0.581270158290863,284.78521728515625,284.95001220703125,295.0566711425781,292.9635009765625,295.0552673339844,297.2955017089844,284.79254150390625,1.0,0.2877416014671325,1.0,1.0,0.0,1.0,-1.555768966674805,1.5557669401168823,1.9512453945935704e-06,1.1654775142669678,0.7298039197921753,0.7298039197921753,0.0,31.703264236450195,40.0,34551.6953125,-0.0,304.4151306152344,1.0,281.5588073730469,284.0877990722656,295.9664001464844,298.30963134765625,293.1499938964844,293.1499938964844,281.8500061035156,52618.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584776282310486,1.0,0.0,0.0,3.17574405670166,3.175766706466675,6.729522965542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8017578125,0.0,1174.9593505859375,1895.4371337890625,0.0,2099.2333984375,0.8190861344337463,1.0,0.0,3.0,1.0,0.0
18081840,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9690855145454408,0.2306278944015503,0.2061690241098404,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.9168782830238342,0.1975143700838089,0.1869766861200332,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9880118370056152,0.244933933019638,0.1710131615400314,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8966149687767029,0.1855357736349105,0.1757044196128845,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.7967432141304016,0.128811314702034,0.581270158290863,284.78521728515625,284.95001220703125,295.0566711425781,292.9635009765625,295.0552673339844,297.2955017089844,284.79254150390625,1.0,0.2877416014671325,1.0,1.0,0.0,1.0,-1.555768966674805,1.5557669401168823,1.9512453945935704e-06,1.1654775142669678,0.7298039197921753,0.7298039197921753,0.0,31.703264236450195,40.0,34551.6953125,-0.0,304.4151306152344,1.0,281.5588073730469,284.0877990722656,295.9664001464844,298.30963134765625,293.1499938964844,293.1499938964844,281.8500061035156,52618.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584776282310486,1.0,0.0,0.0,3.17574405670166,3.175766706466675,6.729522965542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8017578125,0.0,1174.9593505859375,1895.4371337890625,0.0,2099.2333984375,0.8190861344337463,1.0,0.0,3.0,1.0,0.0
18081900,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9826233386993408,0.2311898469924926,0.2077934592962265,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9310069680213928,0.1974929869174957,0.1874125897884369,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9977322816848756,0.2444117069244384,0.171194776892662,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.909077763557434,0.1855614483356475,0.1761242747306823,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8069861531257629,0.1288478970527649,0.5814216136932373,285.0809631347656,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.29156494140625,285.08941650390625,1.0,0.2896539866924286,1.0,1.0,0.0,1.0,-1.589020609855652,1.5890185832977295,2.0549950932036154e-06,1.2134076356887815,0.9240388870239258,0.9240388870239258,0.0,31.73894500732422,40.0,35992.015625,-0.0,314.65087890625,1.0,281.7898254394531,284.33953857421875,295.89569091796875,298.1614685058594,293.1499938964844,293.1499938964844,281.8500061035156,32392.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451866269111633,1.0,0.0,0.0,3.376039981842041,3.376060962677002,7.605162295476475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.759765625,0.0,1224.23388671875,1895.4371337890625,0.0,1983.95556640625,0.8464241027832031,1.0,0.0,3.0,1.0,0.0
18081960,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9717711806297302,0.2324121296405792,0.2087901383638382,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9165287017822266,0.1975953727960586,0.1875568330287933,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9868491291999816,0.2438243180513382,0.1709804683923721,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8964096903800964,0.1857024431228637,0.1763077229261398,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7958701848983765,0.128842607140541,0.5817945003509521,285.0563049316406,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.2896728515625,285.05145263671875,1.0,0.2913807928562164,1.0,1.0,0.0,1.0,-1.5907829999923706,1.5907808542251587,2.0593913632183103e-06,1.214876413345337,0.9490793347358704,0.9490793347358704,0.0,33.031044006347656,43.0,36149.8515625,-0.0,319.01092529296875,1.0,281.83953857421875,284.2904052734375,295.94287109375,298.2710876464844,293.1499938964844,293.1499938964844,281.54998779296875,30524.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419016361236572,1.0,0.0,0.0,3.529601812362671,3.529623746871948,8.312750310324191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.2744140625,0.0,1363.68310546875,1895.4371337890625,0.0,1955.808837890625,0.8739562034606934,1.0,0.0,3.0,1.0,0.0
18082020,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.947260558605194,0.234645739197731,0.2109616547822952,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8897799253463745,0.1973739862442016,0.1875904500484466,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.960100531578064,0.2427503168582916,0.1703068912029266,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8713794350624084,0.1855572760105133,0.1764138787984848,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7730178833007812,0.128357857465744,0.5808401107788086,284.8701171875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.28466796875,284.878173828125,1.0,0.2948481738567352,1.0,1.0,0.0,1.0,-1.5916059017181396,1.5916038751602173,2.06148661163752e-06,1.2155979871749878,0.8140467405319214,0.8140467405319214,0.0,35.9422492980957,46.0,36696.5546875,-0.0,327.30010986328125,1.0,281.55816650390625,284.119140625,296.0631103515625,298.5059814453125,293.1499938964844,293.1499938964844,281.8500061035156,40280.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569706439971924,1.0,0.0,0.0,3.4147050380706787,3.4147274494171143,7.78035996518156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.63134765625,0.0,1316.768798828125,1895.4371337890625,0.0,2086.054931640625,0.8558779954910278,1.0,0.0,3.0,1.0,0.0
18082080,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.947260558605194,0.234645739197731,0.2109616547822952,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8897799253463745,0.1973739862442016,0.1875904500484466,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.960100531578064,0.2427503168582916,0.1703068912029266,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8713794350624084,0.1855572760105133,0.1764138787984848,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7730178833007812,0.128357857465744,0.5808401107788086,284.8701171875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.28466796875,284.878173828125,1.0,0.2948481738567352,1.0,1.0,0.0,1.0,-1.5916059017181396,1.5916038751602173,2.06148661163752e-06,1.2155979871749878,0.8140467405319214,0.8140467405319214,0.0,35.9422492980957,46.0,36696.5546875,-0.0,327.30010986328125,1.0,281.55816650390625,284.119140625,296.0631103515625,298.5059814453125,293.1499938964844,293.1499938964844,281.8500061035156,40280.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569706439971924,1.0,0.0,0.0,3.4147050380706787,3.4147274494171143,7.78035996518156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.63134765625,0.0,1316.768798828125,1895.4371337890625,0.0,2086.054931640625,0.8558779954910278,1.0,0.0,3.0,1.0,0.0
18082140,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.927073061466217,0.2379611432552337,0.2137114405632019,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8693921566009521,0.1976182162761688,0.1877458244562149,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.935534417629242,0.2427527010440826,0.1701507121324539,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8520374298095703,0.1858284920454025,0.1766089349985122,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7549475431442261,0.1280662268400192,0.5795285105705261,285.0486755371094,284.95001220703125,295.1666564941406,293.0397644042969,295.1653747558594,297.2869567871094,285.044189453125,1.0,0.2983518540859222,1.0,1.0,0.0,1.0,-1.593562126159668,1.5935600996017456,2.0662969291151967e-06,1.2171574831008911,0.9609991312026978,0.9609991312026978,0.0,38.76238632202149,49.0,36510.30078125,-0.0,335.9193115234375,1.0,281.8414001464844,284.2734375,296.01300048828125,298.3788452148437,293.1499938964844,293.1499938964844,281.54998779296875,31128.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469727396965027,1.0,0.0,0.0,3.593412637710572,3.593435287475586,8.616036097919277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.14404296875,0.0,1435.2318115234375,1895.4371337890625,0.0,1999.3189697265625,0.8890633583068848,1.0,0.0,3.0,1.0,0.0
18082200,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.927073061466217,0.2379611432552337,0.2137114405632019,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8693921566009521,0.1976182162761688,0.1877458244562149,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.935534417629242,0.2427527010440826,0.1701507121324539,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8520374298095703,0.1858284920454025,0.1766089349985122,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7549475431442261,0.1280662268400192,0.5795285105705261,285.0486755371094,284.95001220703125,295.1666564941406,293.0397644042969,295.1653747558594,297.2869567871094,285.044189453125,1.0,0.2983518540859222,1.0,1.0,0.0,1.0,-1.593562126159668,1.5935600996017456,2.0662969291151967e-06,1.2171574831008911,0.9609991312026978,0.9609991312026978,0.0,38.76238632202149,49.0,36510.30078125,-0.0,335.9193115234375,1.0,281.8414001464844,284.2734375,296.01300048828125,298.3788452148437,293.1499938964844,293.1499938964844,281.54998779296875,31128.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469727396965027,1.0,0.0,0.0,3.593412637710572,3.593435287475586,8.616036097919277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.14404296875,0.0,1435.2318115234375,1895.4371337890625,0.0,1999.3189697265625,0.8890633583068848,1.0,0.0,3.0,1.0,0.0
18082260,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9099558591842652,0.2407982945442199,0.2165785282850265,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8521128296852112,0.1975463926792144,0.1879487931728363,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9133505821228028,0.242396742105484,0.1701372116804123,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8357808589935303,0.1858003735542297,0.1768444031476974,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7397230863571167,0.1275559365749359,0.57830411195755,284.8636474609375,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.28643798828125,284.87188720703125,1.0,0.3019621074199676,1.0,1.0,0.0,1.0,-1.5960475206375122,1.5960453748703003,2.0725190097437007e-06,1.219227910041809,0.8213382959365845,0.8213382959365845,0.0,41.65843963623047,52.0,37077.234375,-0.0,345.0324401855469,1.0,281.5577087402344,284.1029052734375,296.1088562011719,298.5790100097656,293.1499938964844,293.1499938964844,281.8500061035156,40541.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609372138977051,1.0,0.0,0.0,3.471384048461914,3.471407175064087,8.040788657126541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.35546875,0.0,1375.6956787109375,1895.4371337890625,0.0,2120.79833984375,0.8685596585273743,1.0,0.0,3.0,1.0,0.0
18082320,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9099558591842652,0.2407982945442199,0.2165785282850265,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8521128296852112,0.1975463926792144,0.1879487931728363,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9133505821228028,0.242396742105484,0.1701372116804123,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8357808589935303,0.1858003735542297,0.1768444031476974,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7397230863571167,0.1275559365749359,0.57830411195755,284.8636474609375,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.28643798828125,284.87188720703125,1.0,0.3019621074199676,1.0,1.0,0.0,1.0,-1.5960475206375122,1.5960453748703003,2.0725190097437007e-06,1.219227910041809,0.8213382959365845,0.8213382959365845,0.0,41.65843963623047,52.0,37077.234375,-0.0,345.0324401855469,1.0,281.5577087402344,284.1029052734375,296.1088562011719,298.5790100097656,293.1499938964844,293.1499938964844,281.8500061035156,40541.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609372138977051,1.0,0.0,0.0,3.471384048461914,3.471407175064087,8.040788657126541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.35546875,0.0,1375.6956787109375,1895.4371337890625,0.0,2120.79833984375,0.8685596585273743,1.0,0.0,3.0,1.0,0.0
18082380,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8971311450004578,0.2444536536931991,0.2196744382381439,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8377568125724792,0.1978579014539718,0.1881820857524871,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.895950973033905,0.242636501789093,0.1702045947313308,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8220754861831665,0.1861281991004943,0.177104115486145,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7268491983413696,0.1272789537906646,0.5770329236984253,285.05035400390625,284.95001220703125,295.239990234375,293.0870056152344,295.2387084960937,297.2908935546875,285.0463562011719,1.0,0.3055791854858398,1.0,1.0,0.0,1.0,-1.598907709121704,1.5989056825637815,2.079609657812398e-06,1.2215356826782229,0.9721595644950868,0.9721595644950868,0.0,44.53215789794922,55.0,36867.9609375,-0.0,354.3064880371094,1.0,281.84185791015625,284.2665100097656,296.05572509765625,298.4437866210937,293.1499938964844,293.1499938964844,281.54998779296875,31370.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498552203178406,1.0,0.0,0.0,3.639135599136353,3.6391584873199454,8.836692586555728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.65625,0.0,1486.5765380859375,1895.4371337890625,0.0,2024.1986083984373,0.8995552659034729,1.0,0.0,3.0,1.0,0.0
18082440,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8971311450004578,0.2444536536931991,0.2196744382381439,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8377568125724792,0.1978579014539718,0.1881820857524871,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.895950973033905,0.242636501789093,0.1702045947313308,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8220754861831665,0.1861281991004943,0.177104115486145,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7268491983413696,0.1272789537906646,0.5770329236984253,285.05035400390625,284.95001220703125,295.239990234375,293.0870056152344,295.2387084960937,297.2908935546875,285.0463562011719,1.0,0.3055791854858398,1.0,1.0,0.0,1.0,-1.598907709121704,1.5989056825637815,2.079609657812398e-06,1.2215356826782229,0.9721595644950868,0.9721595644950868,0.0,44.53215789794922,55.0,36867.9609375,-0.0,354.3064880371094,1.0,281.84185791015625,284.2665100097656,296.05572509765625,298.4437866210937,293.1499938964844,293.1499938964844,281.54998779296875,31370.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498552203178406,1.0,0.0,0.0,3.639135599136353,3.6391584873199454,8.836692586555728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.65625,0.0,1486.5765380859375,1895.4371337890625,0.0,2024.1986083984373,0.8995552659034729,1.0,0.0,3.0,1.0,0.0
18082500,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8921030759811401,0.2460712790489196,0.2213589400053024,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8318095803260803,0.1979307830333709,0.1884057223796844,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8888514041900635,0.2426239550113678,0.1703448146581649,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8162264823913574,0.1862129867076873,0.1773336082696914,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7213537096977234,0.1271022409200668,0.5767921805381775,284.89898681640625,284.95001220703125,295.2583312988281,293.0982666015625,295.2570495605469,297.29217529296875,284.87579345703125,1.0,0.3074447810649872,1.0,1.0,0.0,1.0,-1.601354956626892,1.6013529300689695,2.085706910293084e-06,1.2235263586044312,0.8843633532524109,0.8843633532524109,0.0,45.920631408691406,55.0,37727.0078125,-0.0,359.3490295410156,1.0,281.59722900390625,284.0752258300781,296.1468811035156,298.6846008300781,293.1499938964844,293.1499938964844,281.54998779296875,34745.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588599920272827,1.0,0.0,0.0,3.6636111736297607,3.66363525390625,8.955958037404343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.9677734375,0.0,1538.9466552734375,1895.4371337890625,0.0,2102.5810546875,0.905319094657898,1.0,0.0,3.0,1.0,0.0
