time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082560,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8857553005218506,0.2473929226398468,0.2226884514093399,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8249226212501526,0.1978055536746978,0.1884187012910843,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8805925846099854,0.2423391342163086,0.1702608317136764,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8092157244682312,0.1861088424921035,0.177363634109497,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7148473262786865,0.1267846524715423,0.5759060382843018,284.8622741699219,284.95001220703125,295.27667236328125,293.1093139648437,295.275390625,297.2911376953125,284.86962890625,1.0,0.3092643618583679,1.0,1.0,0.0,1.0,-1.6018397808074951,1.6018377542495728,2.0870002117590047e-06,1.2239946126937866,0.8313249945640564,0.8313249945640564,0.0,47.50655746459961,58.0,37473.55078125,-0.0,363.9235534667969,1.0,281.5575866699219,284.0896301269531,296.1523132324219,298.6466064453125,293.1499938964844,293.1499938964844,281.8500061035156,40327.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633919715881348,1.0,0.0,0.0,3.5274200439453125,3.527443647384644,8.3024758623651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.88671875,0.0,1432.310546875,1895.4371337890625,0.0,2142.38916015625,0.8806102275848389,1.0,0.0,3.0,1.0,0.0
18082620,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8761672377586365,0.2510903775691986,0.2258245646953582,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8133817315101624,0.1981069594621658,0.1886483579874038,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8671503663063049,0.2425607591867447,0.1703242063522339,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7970238327980042,0.1864151209592819,0.1776091158390045,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7031181454658508,0.1265081018209457,0.5746614336967468,285.0530090332031,284.95001220703125,295.3133239746094,293.1307067871094,295.3120422363281,297.29571533203125,285.04937744140625,1.0,0.3129126131534576,1.0,1.0,0.0,1.0,-1.6047539710998535,1.6047519445419312,2.0942952687619254e-06,1.2263797521591189,0.9847140908241272,0.9847140908241272,0.0,50.46684265136719,61.0,37221.43359375,-0.0,373.5285339355469,1.0,281.84228515625,284.2601318359375,296.0991516113281,298.5094299316406,293.1499938964844,293.1499938964844,281.54998779296875,31555.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522780895233154,1.0,0.0,0.0,3.683987855911255,3.684011459350586,9.055859777618024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.22119140625,0.0,1537.7510986328125,1895.4371337890625,0.0,2045.192138671875,0.9098125696182252,1.0,0.0,3.0,1.0,0.0
18082680,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8761672377586365,0.2510903775691986,0.2258245646953582,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8133817315101624,0.1981069594621658,0.1886483579874038,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8671503663063049,0.2425607591867447,0.1703242063522339,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7970238327980042,0.1864151209592819,0.1776091158390045,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7031181454658508,0.1265081018209457,0.5746614336967468,285.0530090332031,284.95001220703125,295.3133239746094,293.1307067871094,295.3120422363281,297.29571533203125,285.04937744140625,1.0,0.3129126131534576,1.0,1.0,0.0,1.0,-1.6047539710998535,1.6047519445419312,2.0942952687619254e-06,1.2263797521591189,0.9847140908241272,0.9847140908241272,0.0,50.46684265136719,61.0,37221.43359375,-0.0,373.5285339355469,1.0,281.84228515625,284.2601318359375,296.0991516113281,298.5094299316406,293.1499938964844,293.1499938964844,281.54998779296875,31555.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522780895233154,1.0,0.0,0.0,3.683987855911255,3.684011459350586,9.055859777618024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.22119140625,0.0,1537.7510986328125,1895.4371337890625,0.0,2045.192138671875,0.9098125696182252,1.0,0.0,3.0,1.0,0.0
18082740,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.867426335811615,0.254038542509079,0.228863850235939,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8020552396774292,0.1980369836091995,0.18887659907341,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8549551963806152,0.2422318905591964,0.1703662276268005,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.785674512386322,0.1863667368888855,0.1778491586446762,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6919533610343933,0.1260115504264831,0.5735512375831604,284.8600769042969,284.95001220703125,295.3500061035156,293.1510925292969,295.3487243652344,297.2960205078125,284.86688232421875,1.0,0.3165967762470245,1.0,1.0,0.0,1.0,-1.607686161994934,1.6076840162277222,2.101756990668946e-06,1.2288720607757568,0.8418639898300171,0.8418639898300171,0.0,53.50765609741211,64.0,37855.16796875,0.0,383.3960266113281,1.0,281.5568542480469,284.07586669921875,296.19439697265625,298.7125549316406,293.1499938964844,293.1499938964844,281.8500061035156,40116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658540606498718,1.0,0.0,0.0,3.5823540687561035,3.5823781490325928,8.563086453250435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.61376953125,0.0,1489.435791015625,1895.4371337890625,0.0,2164.112060546875,0.892530083656311,1.0,0.0,3.0,1.0,0.0
18082800,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.867426335811615,0.254038542509079,0.228863850235939,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8020552396774292,0.1980369836091995,0.18887659907341,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8549551963806152,0.2422318905591964,0.1703662276268005,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.785674512386322,0.1863667368888855,0.1778491586446762,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6919533610343933,0.1260115504264831,0.5735512375831604,284.8600769042969,284.95001220703125,295.3500061035156,293.1510925292969,295.3487243652344,297.2960205078125,284.86688232421875,1.0,0.3165967762470245,1.0,1.0,0.0,1.0,-1.607686161994934,1.6076840162277222,2.101756990668946e-06,1.2288720607757568,0.8418639898300171,0.8418639898300171,0.0,53.50765609741211,64.0,37855.16796875,0.0,383.3960266113281,1.0,281.5568542480469,284.07586669921875,296.19439697265625,298.7125549316406,293.1499938964844,293.1499938964844,281.8500061035156,40116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658540606498718,1.0,0.0,0.0,3.5823540687561035,3.5823781490325928,8.563086453250435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.61376953125,0.0,1489.435791015625,1895.4371337890625,0.0,2164.112060546875,0.892530083656311,1.0,0.0,3.0,1.0,0.0
18082860,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8600577116012573,0.2577594816684723,0.2320132404565811,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7915911674499512,0.1983129531145095,0.1890829652547836,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8442484140396118,0.242413580417633,0.1704015731811523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7755154967308044,0.1866376101970672,0.1780616790056228,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6817730069160461,0.1257242858409881,0.5722683072090149,285.0516967773437,284.95001220703125,295.3866577148437,293.1694030761719,295.3854064941406,297.30029296875,285.04901123046875,1.0,0.3202156126499176,1.0,1.0,0.0,1.0,-1.610469102859497,1.6104669570922852,2.109105707859271e-06,1.231456637382507,0.9956098794937134,0.9956098794937134,0.0,56.52316665649414,52.0,37551.80859375,0.0,393.1502380371094,1.0,281.8417358398437,284.2504577636719,296.1393737792969,298.5716247558594,293.1499938964844,293.1499938964844,281.54998779296875,31823.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548742890357971,1.0,0.0,0.0,3.72942852973938,3.729452610015869,9.28063911942445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.57275390625,0.0,1591.419189453125,1895.4371337890625,0.0,2067.767333984375,0.9201924800872804,1.0,0.0,3.0,1.0,0.0
18082920,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8600577116012573,0.2577594816684723,0.2320132404565811,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7915911674499512,0.1983129531145095,0.1890829652547836,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8442484140396118,0.242413580417633,0.1704015731811523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7755154967308044,0.1866376101970672,0.1780616790056228,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6817730069160461,0.1257242858409881,0.5722683072090149,285.0516967773437,284.95001220703125,295.3866577148437,293.1694030761719,295.3854064941406,297.30029296875,285.04901123046875,1.0,0.3202156126499176,1.0,1.0,0.0,1.0,-1.610469102859497,1.6104669570922852,2.109105707859271e-06,1.231456637382507,0.9956098794937134,0.9956098794937134,0.0,56.52316665649414,52.0,37551.80859375,0.0,393.1502380371094,1.0,281.8417358398437,284.2504577636719,296.1393737792969,298.5716247558594,293.1499938964844,293.1499938964844,281.54998779296875,31823.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548742890357971,1.0,0.0,0.0,3.72942852973938,3.729452610015869,9.28063911942445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.57275390625,0.0,1591.419189453125,1895.4371337890625,0.0,2067.767333984375,0.9201924800872804,1.0,0.0,3.0,1.0,0.0
18082980,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8686715364456177,0.2607243061065674,0.2349020689725875,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7964465022087097,0.198228046298027,0.1891205906867981,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8488423228263855,0.242058515548706,0.1702938228845596,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7802353501319885,0.1865658164024353,0.1781027317047119,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6852333545684814,0.1252303570508957,0.570329487323761,284.8590087890625,284.95001220703125,295.42333984375,293.1847229003906,295.42205810546875,297.30010986328125,284.8643493652344,1.0,0.3184836804866791,1.0,1.0,0.0,1.0,-1.6115800142288208,1.6115778684616089,2.1132425445102854e-06,1.2335338592529297,0.8523194789886475,0.8523194789886475,0.0,55.22682189941406,40.0,38169.23046875,0.0,390.1936340332031,1.0,281.5571594238281,284.06207275390625,296.2275085449219,298.7674560546875,293.1499938964844,293.1499938964844,281.8500061035156,39912.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684171199798584,1.0,0.0,0.0,3.6346590518951416,3.634683609008789,8.81496589499875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6015625,0.0,1545.320556640625,1895.4371337890625,0.0,2186.794921875,0.9038287997245787,1.0,0.0,3.0,1.0,0.0
18083040,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8686715364456177,0.2607243061065674,0.2349020689725875,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7964465022087097,0.198228046298027,0.1891205906867981,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8488423228263855,0.242058515548706,0.1702938228845596,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7802353501319885,0.1865658164024353,0.1781027317047119,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6852333545684814,0.1252303570508957,0.570329487323761,284.8590087890625,284.95001220703125,295.42333984375,293.1847229003906,295.42205810546875,297.30010986328125,284.8643493652344,1.0,0.3184836804866791,1.0,1.0,0.0,1.0,-1.6115800142288208,1.6115778684616089,2.1132425445102854e-06,1.2335338592529297,0.8523194789886475,0.8523194789886475,0.0,55.22682189941406,40.0,38169.23046875,0.0,390.1936340332031,1.0,281.5571594238281,284.06207275390625,296.2275085449219,298.7674560546875,293.1499938964844,293.1499938964844,281.8500061035156,39912.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684171199798584,1.0,0.0,0.0,3.6346590518951416,3.634683609008789,8.81496589499875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6015625,0.0,1545.320556640625,1895.4371337890625,0.0,2186.794921875,0.9038287997245787,1.0,0.0,3.0,1.0,0.0
18083100,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8779146075248718,0.2624671757221222,0.2361727505922317,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.803367018699646,0.1982758790254593,0.1889796406030655,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8556874990463257,0.2420194447040558,0.1700935512781143,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.786993682384491,0.1866135597229004,0.1779683977365493,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6909239888191223,0.1250328421592712,0.5687500834465027,285.015380859375,284.95001220703125,295.4416809082031,293.1913146972656,295.4403991699219,297.3011779785156,285.0357360839844,1.0,0.3161841630935669,1.0,1.0,0.0,1.0,-1.610637068748474,1.6106349229812622,2.111208914357121e-06,1.2330607175827026,0.9481388330459596,0.9481388330459596,0.0,53.31016159057617,40.0,37552.4375,0.0,384.4316711425781,1.0,281.8014221191406,284.2452697753906,296.1551208496094,298.55670166015625,293.1499938964844,293.1499938964844,281.8500061035156,34926.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606733441352844,1.0,0.0,0.0,3.653111219406128,3.653135061264038,8.90469550540729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.51318359375,0.0,1528.5970458984375,1895.4371337890625,0.0,2118.4814453125,0.907894492149353,1.0,0.0,3.0,1.0,0.0
18083160,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8922770023345947,0.2645245194435119,0.2378163188695907,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8143382668495178,0.1985219717025756,0.1890320926904678,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8672465085983276,0.2422484308481216,0.1701037734746933,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7980926632881165,0.1868487000465393,0.178014263510704,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7005135416984558,0.1249811798334121,0.5677385330200195,285.0516052246094,284.95001220703125,295.4599914550781,293.1972351074219,295.458740234375,297.30450439453125,285.0487670898437,1.0,0.3131996095180511,1.0,1.0,0.0,1.0,-1.6115247011184692,1.611522555351257,2.113582013407722e-06,1.2339060306549072,1.0,1.0,0.0,50.5493049621582,28.0,37747.5078125,0.0,377.33392333984375,1.0,281.84283447265625,284.24176025390625,296.16522216796875,298.6126708984375,293.1499938964844,293.1499938964844,281.54998779296875,32123.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757237434387207,1.0,0.0,0.0,3.7643723487854,3.7643966674804688,9.455367262489744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.58642578125,0.0,1634.26123046875,1895.4371337890625,0.0,2088.38623046875,0.9284370541572572,1.0,0.0,3.0,1.0,0.0
18083220,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.935236930847168,0.2675987482070923,0.2406066060066223,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8442415595054626,0.1984981000423431,0.1889087557792663,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9017040133476256,0.2419443875551223,0.1698738038539886,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8284912705421448,0.1868338584899902,0.1778896301984787,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7267863750457764,0.1245719641447067,0.5651258826255798,284.853759765625,284.95001220703125,295.4966735839844,293.2071228027344,295.4953918457031,297.30517578125,284.8594055175781,1.0,0.3054775893688202,1.0,1.0,0.0,1.0,-1.6111677885055542,1.6111656427383425,2.11290853258106e-06,1.2338109016418457,0.8551898002624512,0.8551898002624512,0.0,43.74365234375,25.0,38307.46875,0.0,358.47967529296875,1.0,281.55633544921875,284.0495300292969,296.2477722167969,298.79864501953125,293.1499938964844,293.1499938964844,281.8500061035156,40087.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770256519317627,1.0,0.0,0.0,3.663972139358521,3.663996934890747,8.957722457125783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0458984375,0.0,1579.4693603515625,1895.4371337890625,0.0,2203.1162109375,0.9105647802352904,1.0,0.0,3.0,1.0,0.0
18083280,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.935236930847168,0.2675987482070923,0.2406066060066223,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8442415595054626,0.1984981000423431,0.1889087557792663,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9017040133476256,0.2419443875551223,0.1698738038539886,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8284912705421448,0.1868338584899902,0.1778896301984787,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7267863750457764,0.1245719641447067,0.5651258826255798,284.853759765625,284.95001220703125,295.4966735839844,293.2071228027344,295.4953918457031,297.30517578125,284.8594055175781,1.0,0.3054775893688202,1.0,1.0,0.0,1.0,-1.6111677885055542,1.6111656427383425,2.11290853258106e-06,1.2338109016418457,0.8551898002624512,0.8551898002624512,0.0,43.74365234375,25.0,38307.46875,0.0,358.47967529296875,1.0,281.55633544921875,284.0495300292969,296.2477722167969,298.79864501953125,293.1499938964844,293.1499938964844,281.8500061035156,40087.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770256519317627,1.0,0.0,0.0,3.663972139358521,3.663996934890747,8.957722457125783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0458984375,0.0,1579.4693603515625,1895.4371337890625,0.0,2203.1162109375,0.9105647802352904,1.0,0.0,3.0,1.0,0.0
18083340,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9810285568237304,0.2715087831020355,0.2435689717531204,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8797942399978638,0.1988448649644851,0.1888263523578643,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9450978636741638,0.2421630769968032,0.1696703433990478,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8621982336044312,0.1871694773435592,0.1778065264225006,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7549436092376709,0.1244035586714744,0.5626974701881409,285.0523986816406,284.95001220703125,295.5333251953125,293.21453857421875,295.5320739746094,297.31060791015625,285.0496826171875,1.0,0.2991843223571777,1.0,1.0,0.0,1.0,-1.6113618612289429,1.611359715461731,2.113743448717287e-06,1.2342710494995115,1.0,1.0,0.0,37.958377838134766,25.0,37845.93359375,0.0,342.713623046875,1.0,281.8431701660156,284.23541259765625,296.1800842285156,298.6351318359375,293.1499938964844,293.1499938964844,281.54998779296875,32348.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585313320159912,1.0,0.0,0.0,3.784422636032105,3.784447431564331,9.556360964779742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.73583984375,0.0,1659.5982666015625,1895.4371337890625,0.0,2099.703125,0.9330642223358154,1.0,0.0,3.0,1.0,0.0
18083400,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9810285568237304,0.2715087831020355,0.2435689717531204,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8797942399978638,0.1988448649644851,0.1888263523578643,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9450978636741638,0.2421630769968032,0.1696703433990478,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8621982336044312,0.1871694773435592,0.1778065264225006,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7549436092376709,0.1244035586714744,0.5626974701881409,285.0523986816406,284.95001220703125,295.5333251953125,293.21453857421875,295.5320739746094,297.31060791015625,285.0496826171875,1.0,0.2991843223571777,1.0,1.0,0.0,1.0,-1.6113618612289429,1.611359715461731,2.113743448717287e-06,1.2342710494995115,1.0,1.0,0.0,37.958377838134766,25.0,37845.93359375,0.0,342.713623046875,1.0,281.8431701660156,284.23541259765625,296.1800842285156,298.6351318359375,293.1499938964844,293.1499938964844,281.54998779296875,32348.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585313320159912,1.0,0.0,0.0,3.784422636032105,3.784447431564331,9.556360964779742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.73583984375,0.0,1659.5982666015625,1895.4371337890625,0.0,2099.703125,0.9330642223358154,1.0,0.0,3.0,1.0,0.0
18083460,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.996397078037262,0.2759314477443695,0.2287643104791641,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9178527593612672,0.1987506598234176,0.1888149976730346,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9836413264274596,0.2417532950639724,0.1695100367069244,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8980972766876221,0.1870845109224319,0.1777941137552261,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7850976586341858,0.1240528225898742,0.560768187046051,284.8442077636719,284.95001220703125,295.57000732421875,293.2196655273437,295.5687255859375,297.3207092285156,284.8523254394531,1.0,0.2948282659053802,1.0,1.0,0.0,1.0,-1.6150919198989868,1.615089774131775,2.125480023096316e-06,1.2393375635147097,0.8514280319213867,0.8514280319213867,0.0,33.738895416259766,28.0,38399.359375,0.0,328.06072998046875,1.0,281.55694580078125,284.0379943847656,296.2572021484375,298.80926513671875,293.1499938964844,293.1499938964844,281.8500061035156,40458.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711367607116699,1.0,0.0,0.0,3.678354263305664,3.6783792972564697,9.028183853843076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.43408203125,0.0,1598.5609130859375,1895.4371337890625,0.0,2210.939697265625,0.9136427640914916,1.0,0.0,3.0,1.0,0.0
18083520,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.996397078037262,0.2759314477443695,0.2287643104791641,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9178527593612672,0.1987506598234176,0.1888149976730346,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9836413264274596,0.2417532950639724,0.1695100367069244,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8980972766876221,0.1870845109224319,0.1777941137552261,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7850976586341858,0.1240528225898742,0.560768187046051,284.8442077636719,284.95001220703125,295.57000732421875,293.2196655273437,295.5687255859375,297.3207092285156,284.8523254394531,1.0,0.2948282659053802,1.0,1.0,0.0,1.0,-1.6150919198989868,1.615089774131775,2.125480023096316e-06,1.2393375635147097,0.8514280319213867,0.8514280319213867,0.0,33.738895416259766,28.0,38399.359375,0.0,328.06072998046875,1.0,281.55694580078125,284.0379943847656,296.2572021484375,298.80926513671875,293.1499938964844,293.1499938964844,281.8500061035156,40458.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711367607116699,1.0,0.0,0.0,3.678354263305664,3.6783792972564697,9.028183853843076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.43408203125,0.0,1598.5609130859375,1895.4371337890625,0.0,2210.939697265625,0.9136427640914916,1.0,0.0,3.0,1.0,0.0
18083580,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9376423358917236,0.2835839986801147,0.2535246312618255,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8333624005317688,0.2002010196447372,0.1897400319576263,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8885258436203003,0.2438685894012451,0.170344665646553,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8178758025169373,0.1884069442749023,0.1786586791276931,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7150117754936218,0.1236990913748741,0.5616534352302551,284.9868469238281,284.95001220703125,295.6066589355469,293.22265625,295.6052551269531,297.32916259765625,284.95196533203125,1.0,0.2883740067481994,1.0,1.0,0.0,1.0,-1.465767502784729,1.4657657146453855,1.7708819086692529e-06,1.1191121339797974,0.9528958201408386,0.9528958201408386,0.0,43.49543762207031,31.0,35429.78515625,0.0,319.3645935058594,1.0,281.8426818847656,284.12896728515625,296.1737060546875,298.5840759277344,293.1499938964844,293.1499938964844,281.54998779296875,33846.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569860219955444,1.0,0.0,0.0,3.755593061447144,3.75561785697937,9.411315886609372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.95361328125,0.0,1637.27001953125,1895.4371337890625,0.0,2086.189208984375,0.9275023937225342,1.0,0.0,3.0,1.0,0.0
18083640,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9376423358917236,0.2835839986801147,0.2535246312618255,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8333624005317688,0.2002010196447372,0.1897400319576263,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8885258436203003,0.2438685894012451,0.170344665646553,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8178758025169373,0.1884069442749023,0.1786586791276931,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7150117754936218,0.1236990913748741,0.5616534352302551,284.9868469238281,284.95001220703125,295.6066589355469,293.22265625,295.6052551269531,297.32916259765625,284.95196533203125,1.0,0.2883740067481994,1.0,1.0,0.0,1.0,-1.465767502784729,1.4657657146453855,1.7708819086692529e-06,1.1191121339797974,0.9528958201408386,0.9528958201408386,0.0,43.49543762207031,31.0,35429.78515625,0.0,319.3645935058594,1.0,281.8426818847656,284.12896728515625,296.1737060546875,298.5840759277344,293.1499938964844,293.1499938964844,281.54998779296875,33846.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569860219955444,1.0,0.0,0.0,3.755593061447144,3.75561785697937,9.411315886609372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.95361328125,0.0,1637.27001953125,1895.4371337890625,0.0,2086.189208984375,0.9275023937225342,1.0,0.0,3.0,1.0,0.0
18083700,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.995380401611328,0.2875093221664428,0.2243450582027435,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9256409406661988,0.2001110166311264,0.1900317668914795,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.989782691001892,0.2434931844472885,0.1707176119089126,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9048178791999816,0.1883417665958404,0.1789065897464752,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7885580062866211,0.1238521337509155,0.5593470931053162,284.8988342285156,284.95001220703125,295.625,293.2234191894531,295.62371826171875,297.354248046875,284.8814697265625,1.0,0.290373295545578,1.0,1.0,0.0,1.0,-1.588289499282837,1.5882874727249146,2.057697884083609e-06,1.2168145179748535,0.8905178904533386,0.8905178904533386,0.0,32.68848419189453,31.0,38103.453125,0.0,316.8653564453125,1.0,281.59588623046875,284.0533447265625,296.2445678710937,298.7998046875,293.1499938964844,293.1499938964844,281.54998779296875,36703.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624744176864624,1.0,0.0,0.0,3.730019807815552,3.730044841766357,9.283582471653062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.35693359375,0.0,1629.407470703125,1895.4371337890625,0.0,2134.311279296875,0.9226293563842772,1.0,0.0,3.0,1.0,0.0
18083760,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9953951239585876,0.2908115684986114,0.2244053035974502,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9251113533973694,0.1997655928134918,0.1897924691438675,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9890449047088624,0.2427577823400497,0.1702796965837478,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9043720960617064,0.1880251318216323,0.1786933243274688,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7883287668228149,0.1237143650650978,0.5589897632598877,284.86334228515625,284.95001220703125,295.6433410644531,293.2237243652344,295.6420288085937,297.37066650390625,284.8690185546875,1.0,0.2901669144630432,1.0,1.0,0.0,1.0,-1.5868622064590454,1.586860179901123,2.053079924735357e-06,1.2146856784820557,0.8395279049873352,0.8395279049873352,0.0,32.64204025268555,49.0,37815.7421875,0.0,316.044921875,1.0,281.5572509765625,284.0579833984375,296.2501220703125,298.7673034667969,293.1499938964844,293.1499938964844,281.8500061035156,40815.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658950686454773,1.0,0.0,0.0,3.605391502380371,3.6054160594940186,8.67357584866113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39404296875,0.0,1519.695068359375,1895.4371337890625,0.0,2164.47412109375,0.8982564210891724,1.0,0.0,3.0,1.0,0.0
18083820,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9988816380500792,0.2952748835086822,0.2439892143011093,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.901476263999939,0.1998722851276397,0.1897385567426681,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9680325388908386,0.242502212524414,0.1698957979679107,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8830605745315552,0.1881325989961624,0.1786573082208633,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7699946761131287,0.1237251609563827,0.5590327382087708,285.0760803222656,284.95001220703125,295.67999267578125,293.2229919433594,295.6787414550781,297.3841552734375,285.07537841796875,1.0,0.2969737648963928,1.0,1.0,0.0,1.0,-1.6098356246948242,1.6098334789276123,2.1059515802335227e-06,1.2295739650726318,1.0,1.0,0.0,35.31766891479492,52.0,37771.31640625,0.0,334.70465087890625,1.0,281.8427429199219,284.2528991699219,296.19110107421875,298.63043212890625,293.1499938964844,293.1499938964844,281.54998779296875,31764.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547615766525269,1.0,0.0,0.0,3.746901750564575,3.746926069259644,9.367806796944932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.33935546875,0.0,1611.138427734375,1895.4371337890625,0.0,2066.785400390625,0.9243335127830504,1.0,0.0,3.0,1.0,0.0
18083880,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9988816380500792,0.2952748835086822,0.2439892143011093,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.901476263999939,0.1998722851276397,0.1897385567426681,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9680325388908386,0.242502212524414,0.1698957979679107,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8830605745315552,0.1881325989961624,0.1786573082208633,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7699946761131287,0.1237251609563827,0.5590327382087708,285.0760803222656,284.95001220703125,295.67999267578125,293.2229919433594,295.6787414550781,297.3841552734375,285.07537841796875,1.0,0.2969737648963928,1.0,1.0,0.0,1.0,-1.6098356246948242,1.6098334789276123,2.1059515802335227e-06,1.2295739650726318,1.0,1.0,0.0,35.31766891479492,52.0,37771.31640625,0.0,334.70465087890625,1.0,281.8427429199219,284.2528991699219,296.19110107421875,298.63043212890625,293.1499938964844,293.1499938964844,281.54998779296875,31764.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547615766525269,1.0,0.0,0.0,3.746901750564575,3.746926069259644,9.367806796944932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.33935546875,0.0,1611.138427734375,1895.4371337890625,0.0,2066.785400390625,0.9243335127830504,1.0,0.0,3.0,1.0,0.0
18083940,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.2948688864707947,0.2637817859649658,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8793766498565674,0.1997726112604141,0.1899119317531585,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9428027868270874,0.2420109808444976,0.1697878241539001,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8617971539497375,0.188035637140274,0.1788268089294433,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7514574527740479,0.1233515664935112,0.5586633682250977,284.88970947265625,284.95001220703125,295.7166748046875,293.2206726074219,295.7154235839844,297.35662841796875,284.8934936523437,1.0,0.3035462200641632,1.0,1.0,0.0,1.0,-1.6334129571914673,1.6334106922149658,2.1619077870127512e-06,1.2455440759658811,0.8911035060882568,0.8911035060882568,0.0,38.53711700439453,55.0,38891.37109375,0.0,355.6934509277344,1.0,281.55718994140625,284.0526428222656,296.2768859863281,298.8546142578125,293.1499938964844,293.1499938964844,281.8500061035156,37760.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710756063461304,1.0,0.0,0.0,3.720847129821777,3.720871925354004,9.237977565135224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.51123046875,0.0,1626.8529052734375,1895.4371337890625,0.0,2210.395751953125,0.9217443466186525,1.0,0.0,3.0,1.0,0.0
18084000,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.2948688864707947,0.2637817859649658,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8793766498565674,0.1997726112604141,0.1899119317531585,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9428027868270874,0.2420109808444976,0.1697878241539001,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8617971539497375,0.188035637140274,0.1788268089294433,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7514574527740479,0.1233515664935112,0.5586633682250977,284.88970947265625,284.95001220703125,295.7166748046875,293.2206726074219,295.7154235839844,297.35662841796875,284.8934936523437,1.0,0.3035462200641632,1.0,1.0,0.0,1.0,-1.6334129571914673,1.6334106922149658,2.1619077870127512e-06,1.2455440759658811,0.8911035060882568,0.8911035060882568,0.0,38.53711700439453,55.0,38891.37109375,0.0,355.6934509277344,1.0,281.55718994140625,284.0526428222656,296.2768859863281,298.8546142578125,293.1499938964844,293.1499938964844,281.8500061035156,37760.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710756063461304,1.0,0.0,0.0,3.720847129821777,3.720871925354004,9.237977565135224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.51123046875,0.0,1626.8529052734375,1895.4371337890625,0.0,2210.395751953125,0.9217443466186525,1.0,0.0,3.0,1.0,0.0
18084060,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9734835624694824,0.2960061132907867,0.2660695314407348,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8491826057434082,0.1999714523553848,0.1901329308748245,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9051793217658995,0.2420042902231216,0.1697520166635513,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8331977725028992,0.1882096081972122,0.1790355294942855,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7264040112495422,0.1229795068502426,0.5575482249259949,285.0787353515625,284.95001220703125,295.7533264160156,293.2169189453125,295.7520751953125,297.33465576171875,285.0780334472656,1.0,0.3091660439968109,1.0,1.0,0.0,1.0,-1.6351778507232666,1.635175704956055,2.1655005184584297e-06,1.2461941242218018,1.0,1.0,0.0,43.44966506958008,58.0,38349.95703125,0.0,370.31634521484375,1.0,281.843505859375,284.2344970703125,296.2002258300781,298.6925048828125,293.1499938964844,293.1499938964844,281.54998779296875,33096.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633823156356812,1.0,0.0,0.0,3.833874702453613,3.833899974822998,9.807744163481402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.30322265625,0.0,1724.701171875,1895.4371337890625,0.0,2142.304443359375,0.9443674087524414,1.0,0.0,3.0,1.0,0.0
18084120,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9734835624694824,0.2960061132907867,0.2660695314407348,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8491826057434082,0.1999714523553848,0.1901329308748245,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9051793217658995,0.2420042902231216,0.1697520166635513,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8331977725028992,0.1882096081972122,0.1790355294942855,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7264040112495422,0.1229795068502426,0.5575482249259949,285.0787353515625,284.95001220703125,295.7533264160156,293.2169189453125,295.7520751953125,297.33465576171875,285.0780334472656,1.0,0.3091660439968109,1.0,1.0,0.0,1.0,-1.6351778507232666,1.635175704956055,2.1655005184584297e-06,1.2461941242218018,1.0,1.0,0.0,43.44966506958008,58.0,38349.95703125,0.0,370.31634521484375,1.0,281.843505859375,284.2344970703125,296.2002258300781,298.6925048828125,293.1499938964844,293.1499938964844,281.54998779296875,33096.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633823156356812,1.0,0.0,0.0,3.833874702453613,3.833899974822998,9.807744163481402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.30322265625,0.0,1724.701171875,1895.4371337890625,0.0,2142.304443359375,0.9443674087524414,1.0,0.0,3.0,1.0,0.0
18084180,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.950934112071991,0.298401266336441,0.2684330642223358,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.82908034324646,0.1998378336429596,0.1903524398803711,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.881443440914154,0.2415284216403961,0.1697274446487426,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8135769367218018,0.1880670338869094,0.179237350821495,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7079660296440125,0.1224168464541435,0.5563415884971619,284.8697509765625,284.95001220703125,295.7900085449219,293.2119445800781,295.78875732421875,297.3273010253906,284.8720397949219,1.0,0.3141554892063141,1.0,1.0,0.0,1.0,-1.637201905250549,1.637199640274048,2.172469066863414e-06,1.2493840456008911,0.895363986492157,0.895363986492157,0.0,47.79289245605469,61.0,39061.5859375,0.0,383.46185302734375,1.0,281.5557556152344,284.0166015625,296.2597961425781,298.8615417480469,293.1499938964844,293.1499938964844,281.25,38408.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775911688804626,1.0,0.0,0.0,3.789396047592163,3.789421796798706,9.581494850863237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.904296875,0.0,1712.5606689453125,1895.4371337890625,0.0,2268.5400390625,0.9373202323913574,1.0,0.0,3.0,1.0,0.0
18084240,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.950934112071991,0.298401266336441,0.2684330642223358,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.82908034324646,0.1998378336429596,0.1903524398803711,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.881443440914154,0.2415284216403961,0.1697274446487426,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8135769367218018,0.1880670338869094,0.179237350821495,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7079660296440125,0.1224168464541435,0.5563415884971619,284.8697509765625,284.95001220703125,295.7900085449219,293.2119445800781,295.78875732421875,297.3273010253906,284.8720397949219,1.0,0.3141554892063141,1.0,1.0,0.0,1.0,-1.637201905250549,1.637199640274048,2.172469066863414e-06,1.2493840456008911,0.895363986492157,0.895363986492157,0.0,47.79289245605469,61.0,39061.5859375,0.0,383.46185302734375,1.0,281.5557556152344,284.0166015625,296.2597961425781,298.8615417480469,293.1499938964844,293.1499938964844,281.25,38408.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775911688804626,1.0,0.0,0.0,3.789396047592163,3.789421796798706,9.581494850863237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.904296875,0.0,1712.5606689453125,1895.4371337890625,0.0,2268.5400390625,0.9373202323913574,1.0,0.0,3.0,1.0,0.0
18084300,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.9401555061340332,0.2995683252811432,0.2695560753345489,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8200792670249939,0.1996079683303833,0.1902564913034439,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.8708099126815796,0.2410763055086136,0.1695089191198349,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8041470646858215,0.1878397613763809,0.179142415523529,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.6988326907157898,0.1220225468277931,0.5550986528396606,284.7683410644531,284.95001220703125,295.8083190917969,293.20904541015625,295.8070678710937,297.32403564453125,284.7580261230469,1.0,0.3164034485816955,1.0,1.0,0.0,1.0,-1.6365673542022705,1.6365652084350586,2.172590257032425e-06,1.2503653764724731,0.7881807684898376,0.7881807684898376,0.0,49.94879913330078,61.0,39449.7421875,0.0,389.1248474121094,1.0,281.2977294921875,283.89678955078125,296.2780456542969,298.97576904296875,293.1499938964844,293.1499938964844,281.25,44352.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856516242027283,1.0,0.0,0.0,3.628909111022949,3.628934383392334,8.78709784046805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.32666015625,0.0,1571.9622802734375,1895.4371337890625,0.0,2341.0283203125,0.9029962420463562,1.0,0.0,3.0,1.0,0.0
18084360,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9303115606307985,0.3008824586868286,0.2706821858882904,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8117029070854187,0.1993938237428665,0.1900977343320846,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8612763285636902,0.24065762758255,0.1692339926958084,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7952992916107178,0.1876257956027984,0.1789866834878921,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6904184818267822,0.1216299906373024,0.5536288619041443,284.8385009765625,284.95001220703125,295.82666015625,293.2059020996094,295.8254089355469,297.32135009765625,284.8562316894531,1.0,0.3185130059719085,1.0,1.0,0.0,1.0,-1.63544762134552,1.6354453563690186,2.17189540308027e-06,1.2513155937194824,0.7801719903945923,0.7801719903945923,0.0,52.04147338867188,64.0,38889.9765625,0.0,394.3421936035156,1.0,281.2584533691406,284.0242004394531,296.2273864746094,298.83184814453125,293.1499938964844,293.1499938964844,281.54998779296875,46446.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857275009155273,1.0,0.0,0.0,3.3475780487060547,3.3476009368896484,7.477470376215933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.89501953125,0.0,1293.703857421875,1895.4371337890625,0.0,2341.71337890625,0.8491796255111694,1.0,0.0,3.0,1.0,0.0
