time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084420,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9181230664253236,0.3049304783344269,0.2741202414035797,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7993675470352173,0.1996983140707016,0.1903283447027206,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8483649492263794,0.2408345639705658,0.1692655831575393,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7830048203468323,0.1878881603479385,0.1791881471872329,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6785029172897339,0.1213464364409446,0.5523343086242676,285.0204772949219,284.95001220703125,295.86334228515625,293.198974609375,295.8620910644531,297.3238220214844,285.0166931152344,1.0,0.3226212859153747,1.0,1.0,0.0,1.0,-1.6385749578475952,1.6385728120803833,2.183503056585323e-06,1.2569304704666138,0.9140663146972656,0.9140663146972656,0.0,55.502967834472656,52.0,38648.5859375,0.0,405.7099609375,1.0,281.54071044921875,284.1668395996094,296.14630126953125,298.6507873535156,293.1499938964844,293.1499938964844,281.25,32644.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698148488998413,1.0,0.0,0.0,3.5212268829345703,3.5212490558624268,8.273348726106633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.55908203125,0.0,1370.3441162109375,1895.4371337890625,0.0,2199.1943359375,0.8739669919013977,1.0,0.0,3.0,1.0,0.0
18084480,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9181230664253236,0.3049304783344269,0.2741202414035797,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7993675470352173,0.1996983140707016,0.1903283447027206,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8483649492263794,0.2408345639705658,0.1692655831575393,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7830048203468323,0.1878881603479385,0.1791881471872329,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6785029172897339,0.1213464364409446,0.5523343086242676,285.0204772949219,284.95001220703125,295.86334228515625,293.198974609375,295.8620910644531,297.3238220214844,285.0166931152344,1.0,0.3226212859153747,1.0,1.0,0.0,1.0,-1.6385749578475952,1.6385728120803833,2.183503056585323e-06,1.2569304704666138,0.9140663146972656,0.9140663146972656,0.0,55.502967834472656,52.0,38648.5859375,0.0,405.7099609375,1.0,281.54071044921875,284.1668395996094,296.14630126953125,298.6507873535156,293.1499938964844,293.1499938964844,281.25,32644.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698148488998413,1.0,0.0,0.0,3.5212268829345703,3.5212490558624268,8.273348726106633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.55908203125,0.0,1370.3441162109375,1895.4371337890625,0.0,2199.1943359375,0.8739669919013977,1.0,0.0,3.0,1.0,0.0
18084540,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9270784854888916,0.3079704344272613,0.2770903408527374,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8033417463302612,0.1996355801820755,0.190373495221138,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8520411849021912,0.2404578626155853,0.1691269874572754,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7868564128875732,0.1878055483102798,0.1792062520980835,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6811302304267883,0.1208845451474189,0.5504844784736633,284.8795166015625,284.95001220703125,295.8999938964844,293.1913452148437,295.89874267578125,297.3212585449219,284.8908996582031,1.0,0.3212347626686096,1.0,1.0,0.0,1.0,-1.6398344039916992,1.6398322582244873,2.1877381186641287e-06,1.2588064670562744,0.7952108383178711,0.7952108383178711,0.0,54.50465393066406,40.0,38871.5234375,0.0,403.6207275390625,1.0,281.2586975097656,284.0487976074219,296.2150573730469,298.80181884765625,293.1499938964844,293.1499938964844,281.54998779296875,41845.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794705629348755,1.0,0.0,0.0,3.3197388648986816,3.319761037826538,7.353619935202005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.53125,0.0,1235.6181640625,1895.4371337890625,0.0,2285.38818359375,0.8374001383781433,1.0,0.0,3.0,1.0,0.0
18084600,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9270784854888916,0.3079704344272613,0.2770903408527374,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8033417463302612,0.1996355801820755,0.190373495221138,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8520411849021912,0.2404578626155853,0.1691269874572754,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7868564128875732,0.1878055483102798,0.1792062520980835,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6811302304267883,0.1208845451474189,0.5504844784736633,284.8795166015625,284.95001220703125,295.8999938964844,293.1913452148437,295.89874267578125,297.3212585449219,284.8908996582031,1.0,0.3212347626686096,1.0,1.0,0.0,1.0,-1.6398344039916992,1.6398322582244873,2.1877381186641287e-06,1.2588064670562744,0.7952108383178711,0.7952108383178711,0.0,54.50465393066406,40.0,38871.5234375,0.0,403.6207275390625,1.0,281.2586975097656,284.0487976074219,296.2150573730469,298.80181884765625,293.1499938964844,293.1499938964844,281.54998779296875,41845.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794705629348755,1.0,0.0,0.0,3.3197388648986816,3.319761037826538,7.353619935202005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.53125,0.0,1235.6181640625,1895.4371337890625,0.0,2285.38818359375,0.8374001383781433,1.0,0.0,3.0,1.0,0.0
18084660,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9552598595619202,0.3119587004184723,0.2801983952522278,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8212932348251343,0.1999841332435608,0.1903641521930694,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.871084988117218,0.240639254450798,0.1689638495445251,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8053260445594788,0.1881110370159149,0.1791646629571914,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6967878341674805,0.1206947937607765,0.5482504367828369,285.03564453125,284.95001220703125,295.9366760253906,293.1831970214844,295.9354248046875,297.3251953125,285.03033447265625,1.0,0.3162445425987243,1.0,1.0,0.0,1.0,-1.6406245231628418,1.64062237739563,2.191357907577185e-06,1.2607994079589844,0.9288710355758668,0.9288710355758668,0.0,49.953948974609375,28.0,38619.4296875,0.0,391.3500671386719,1.0,281.5404357910156,284.17193603515625,296.14752197265625,298.6504211425781,293.1499938964844,293.1499938964844,281.25,31458.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677543759346008,1.0,0.0,0.0,3.5132641792297363,3.5132861137390137,8.235973609771463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.09619140625,0.0,1353.59130859375,1895.4371337890625,0.0,2180.923095703125,0.8711878061294556,1.0,0.0,3.0,1.0,0.0
18084720,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9552598595619202,0.3119587004184723,0.2801983952522278,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8212932348251343,0.1999841332435608,0.1903641521930694,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.871084988117218,0.240639254450798,0.1689638495445251,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8053260445594788,0.1881110370159149,0.1791646629571914,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6967878341674805,0.1206947937607765,0.5482504367828369,285.03564453125,284.95001220703125,295.9366760253906,293.1831970214844,295.9354248046875,297.3251953125,285.03033447265625,1.0,0.3162445425987243,1.0,1.0,0.0,1.0,-1.6406245231628418,1.64062237739563,2.191357907577185e-06,1.2607994079589844,0.9288710355758668,0.9288710355758668,0.0,49.953948974609375,28.0,38619.4296875,0.0,391.3500671386719,1.0,281.5404357910156,284.17193603515625,296.14752197265625,298.6504211425781,293.1499938964844,293.1499938964844,281.25,31458.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677543759346008,1.0,0.0,0.0,3.5132641792297363,3.5132861137390137,8.235973609771463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.09619140625,0.0,1353.59130859375,1895.4371337890625,0.0,2180.923095703125,0.8711878061294556,1.0,0.0,3.0,1.0,0.0
18084780,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9942143559455872,0.314978688955307,0.2829397916793823,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8527825474739075,0.1999592185020446,0.1902242600917816,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.907179594039917,0.240259438753128,0.1686604619026184,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8364338278770447,0.1880671828985214,0.1789982169866562,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.724419891834259,0.1203120797872543,0.5457124710083008,284.8728332519531,284.95001220703125,295.97332763671875,293.1747436523437,295.9720764160156,297.3265075683594,284.8834228515625,1.0,0.308742344379425,1.0,1.0,0.0,1.0,-1.6401420831680298,1.6401398181915283,2.1948787889414234e-06,1.2644457817077637,0.798444926738739,0.798444926738739,0.0,43.28485870361328,25.0,38851.26953125,0.0,372.4669189453125,1.0,281.25860595703125,284.0318298339844,296.208740234375,298.7982482910156,293.1499938964844,293.1499938964844,281.54998779296875,41437.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795265316963196,1.0,0.0,0.0,3.337967157363892,3.337989330291748,7.434597364408546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.96826171875,0.0,1250.1390380859375,1895.4371337890625,0.0,2285.89013671875,0.8406620025634766,1.0,0.0,3.0,1.0,0.0
18084840,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9942143559455872,0.314978688955307,0.2829397916793823,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8527825474739075,0.1999592185020446,0.1902242600917816,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.907179594039917,0.240259438753128,0.1686604619026184,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8364338278770447,0.1880671828985214,0.1789982169866562,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.724419891834259,0.1203120797872543,0.5457124710083008,284.8728332519531,284.95001220703125,295.97332763671875,293.1747436523437,295.9720764160156,297.3265075683594,284.8834228515625,1.0,0.308742344379425,1.0,1.0,0.0,1.0,-1.6401420831680298,1.6401398181915283,2.1948787889414234e-06,1.2644457817077637,0.798444926738739,0.798444926738739,0.0,43.28485870361328,25.0,38851.26953125,0.0,372.4669189453125,1.0,281.25860595703125,284.0318298339844,296.208740234375,298.7982482910156,293.1499938964844,293.1499938964844,281.54998779296875,41437.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795265316963196,1.0,0.0,0.0,3.337967157363892,3.337989330291748,7.434597364408546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.96826171875,0.0,1250.1390380859375,1895.4371337890625,0.0,2285.89013671875,0.8406620025634766,1.0,0.0,3.0,1.0,0.0
18084900,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.317202091217041,0.276120662689209,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8663012385368347,0.2000682502985,0.1901275217533111,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9235377907752992,0.2402451634407043,0.1684698313474655,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8491802215576172,0.1881583034992218,0.1788913458585739,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.734754741191864,0.1201841384172439,0.5443956255912781,285.0177917480469,284.95001220703125,295.9916687011719,293.1704406738281,295.99041748046875,297.3310241699219,285.0313720703125,1.0,0.3053625822067261,1.0,1.0,0.0,1.0,-1.6338789463043213,1.6338768005371094,2.1803741674375487e-06,1.260703206062317,0.8917860984802246,0.8917860984802246,0.0,40.895957946777344,25.0,38293.87109375,0.0,361.6055908203125,1.0,281.4942321777344,284.18182373046875,296.13006591796875,298.5851135253906,293.1499938964844,293.1499938964844,281.54998779296875,34318.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715716361999512,1.0,0.0,0.0,3.39385199546814,3.39387321472168,7.685623018005572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.25341796875,0.0,1254.726806640625,1895.4371337890625,0.0,2214.80712890625,0.8498265147209167,1.0,0.0,3.0,1.0,0.0
18084960,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.3210608959197998,0.2683319449424743,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8748652935028076,0.2002829164266586,0.1902549117803573,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9339430332183838,0.2403751760721206,0.1684990674257278,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8572657704353333,0.1883482933044433,0.1789971739053726,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7410828471183777,0.1201448440551757,0.5438454747200012,285.0135803222656,284.95001220703125,296.010009765625,293.1661682128906,296.0087280273437,297.346923828125,285.0067749023437,1.0,0.3018495738506317,1.0,1.0,0.0,1.0,-1.6202150583267212,1.6202129125595093,2.145221742466674e-06,1.2493480443954468,0.9144478440284728,0.9144478440284728,0.0,39.34653854370117,25.0,38191.9765625,0.0,351.0680847167969,1.0,281.54010009765625,284.1459350585937,296.1295471191406,298.618896484375,293.1499938964844,293.1499938964844,281.25,32114.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676975727081299,1.0,0.0,0.0,3.508876323699951,3.5088982582092285,8.215413913603697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.11572265625,0.0,1353.8070068359375,1895.4371337890625,0.0,2180.419921875,0.8706356883049011,1.0,0.0,3.0,1.0,0.0
18085020,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.3298932313919067,0.253535509109497,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8914930820465088,0.2002002745866775,0.19023098051548,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.953113853931427,0.2399008721113205,0.1682522296905517,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.873108446598053,0.1882456690073013,0.1789465844631195,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7535920739173889,0.1198492497205734,0.542390763759613,284.8601379394531,284.95001220703125,296.0466613769531,293.1576232910156,296.0453796386719,297.3926086425781,284.87359619140625,1.0,0.2962273359298706,1.0,1.0,0.0,1.0,-1.6003152132034302,1.6003131866455078,2.0912218587909592e-06,1.2297972440719604,0.7748589515686035,0.7748589515686035,0.0,36.61468505859375,43.0,37850.3671875,0.0,333.46014404296875,1.0,281.2590026855469,284.0356750488281,296.17449951171875,298.71197509765625,293.1499938964844,293.1499938964844,281.54998779296875,43444.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776008129119873,1.0,0.0,0.0,3.245491504669189,3.245513200759888,7.028364734651404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86572265625,0.0,1177.5103759765625,1895.4371337890625,0.0,2254.37451171875,0.8227523565292358,1.0,0.0,3.0,1.0,0.0
18085080,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.3298932313919067,0.253535509109497,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8914930820465088,0.2002002745866775,0.19023098051548,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.953113853931427,0.2399008721113205,0.1682522296905517,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.873108446598053,0.1882456690073013,0.1789465844631195,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7535920739173889,0.1198492497205734,0.542390763759613,284.8601379394531,284.95001220703125,296.0466613769531,293.1576232910156,296.0453796386719,297.3926086425781,284.87359619140625,1.0,0.2962273359298706,1.0,1.0,0.0,1.0,-1.6003152132034302,1.6003131866455078,2.0912218587909592e-06,1.2297972440719604,0.7748589515686035,0.7748589515686035,0.0,36.61468505859375,43.0,37850.3671875,0.0,333.46014404296875,1.0,281.2590026855469,284.0356750488281,296.17449951171875,298.71197509765625,293.1499938964844,293.1499938964844,281.54998779296875,43444.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776008129119873,1.0,0.0,0.0,3.245491504669189,3.245513200759888,7.028364734651404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86572265625,0.0,1177.5103759765625,1895.4371337890625,0.0,2254.37451171875,0.8227523565292358,1.0,0.0,3.0,1.0,0.0
18085140,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.3383056819438934,0.259370744228363,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8852614164352417,0.2006072998046875,0.1904766261577606,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9454477429389954,0.2400897592306137,0.1682383418083191,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8670908212661743,0.1886029839515686,0.1791552901268005,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7483250498771667,0.1199368834495544,0.5423504710197449,285.0272521972656,284.95001220703125,296.0833435058594,293.1493530273437,296.0820617675781,297.4324645996094,285.0232849121094,1.0,0.2990302145481109,1.0,1.0,0.0,1.0,-1.607777118682861,1.6077749729156494,2.1078562895127102e-06,1.2340741157531738,0.9064345359802246,0.9064345359802246,0.0,37.572383880615234,61.0,37728.15234375,0.0,339.8377990722656,1.0,281.5396423339844,284.1667785644531,296.1003112792969,298.5443420410156,293.1499938964844,293.1499938964844,281.25,31641.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761169970035553,1.0,0.0,0.0,3.4362802505493164,3.4363014698028564,7.878987844378571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.4208984375,0.0,1277.438720703125,1895.4371337890625,0.0,2122.842529296875,0.8541172742843628,1.0,0.0,3.0,1.0,0.0
18085200,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.3383056819438934,0.259370744228363,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8852614164352417,0.2006072998046875,0.1904766261577606,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9454477429389954,0.2400897592306137,0.1682383418083191,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8670908212661743,0.1886029839515686,0.1791552901268005,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7483250498771667,0.1199368834495544,0.5423504710197449,285.0272521972656,284.95001220703125,296.0833435058594,293.1493530273437,296.0820617675781,297.4324645996094,285.0232849121094,1.0,0.2990302145481109,1.0,1.0,0.0,1.0,-1.607777118682861,1.6077749729156494,2.1078562895127102e-06,1.2340741157531738,0.9064345359802246,0.9064345359802246,0.0,37.572383880615234,61.0,37728.15234375,0.0,339.8377990722656,1.0,281.5396423339844,284.1667785644531,296.1003112792969,298.5443420410156,293.1499938964844,293.1499938964844,281.25,31641.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761169970035553,1.0,0.0,0.0,3.4362802505493164,3.4363014698028564,7.878987844378571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.4208984375,0.0,1277.438720703125,1895.4371337890625,0.0,2122.842529296875,0.8541172742843628,1.0,0.0,3.0,1.0,0.0
18085260,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.3406373262405395,0.2837408185005188,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.859574556350708,0.2006741315126419,0.1908325850963592,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9135200381278992,0.2397770434617996,0.168277770280838,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8427092432975769,0.1886375695466995,0.1794740110635757,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7279596328735352,0.1197447255253791,0.5428136587142944,284.89898681640625,284.95001220703125,296.1199951171875,293.1415100097656,296.1187438964844,297.4246520996094,284.91143798828125,1.0,0.3084317445755005,1.0,1.0,0.0,1.0,-1.6384377479553225,1.6384356021881104,2.1812784325447865e-06,1.2552211284637451,0.8048359155654907,0.8048359155654907,0.0,42.018009185791016,64.0,38574.50390625,0.0,368.0293884277344,1.0,281.2592163085937,284.0507202148437,296.1778259277344,298.7312316894531,293.1499938964844,293.1499938964844,281.54998779296875,40050.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773135244846344,1.0,0.0,0.0,3.293095350265503,3.293116807937622,7.236056376314082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.205078125,0.0,1198.5050048828125,1895.4371337890625,0.0,2228.72998046875,0.8301709890365601,1.0,0.0,3.0,1.0,0.0
18085320,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.3406373262405395,0.2837408185005188,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.859574556350708,0.2006741315126419,0.1908325850963592,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9135200381278992,0.2397770434617996,0.168277770280838,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8427092432975769,0.1886375695466995,0.1794740110635757,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7279596328735352,0.1197447255253791,0.5428136587142944,284.89898681640625,284.95001220703125,296.1199951171875,293.1415100097656,296.1187438964844,297.4246520996094,284.91143798828125,1.0,0.3084317445755005,1.0,1.0,0.0,1.0,-1.6384377479553225,1.6384356021881104,2.1812784325447865e-06,1.2552211284637451,0.8048359155654907,0.8048359155654907,0.0,42.018009185791016,64.0,38574.50390625,0.0,368.0293884277344,1.0,281.2592163085937,284.0507202148437,296.1778259277344,298.7312316894531,293.1499938964844,293.1499938964844,281.54998779296875,40050.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773135244846344,1.0,0.0,0.0,3.293095350265503,3.293116807937622,7.236056376314082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.205078125,0.0,1198.5050048828125,1895.4371337890625,0.0,2228.72998046875,0.8301709890365601,1.0,0.0,3.0,1.0,0.0
18085380,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9988592863082886,0.3397605121135711,0.3060095608234405,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.838256299495697,0.2011046111583709,0.1912627816200256,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8882994651794434,0.2399882972240448,0.1684011816978454,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8223527669906616,0.1890067458152771,0.1798561811447143,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7092970013618469,0.1195509433746337,0.5425328016281128,285.068115234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1554260253906,297.3822021484375,285.0639343261719,1.0,0.3168729245662689,1.0,1.0,0.0,1.0,-1.6662050485610962,1.6662027835845947,2.2485344288725173e-06,1.2738606929779053,0.9638046026229858,0.9638046026229858,0.0,46.66573333740234,67.0,38916.453125,0.0,396.1202087402344,1.0,281.5404968261719,284.17413330078125,296.1214294433594,298.6307983398437,293.1499938964844,293.1499938964844,281.25,30102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661457657814026,1.0,0.0,0.0,3.537804126739502,3.53782606124878,8.351430551556405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.576171875,0.0,1369.1246337890625,1895.4371337890625,0.0,2166.690185546875,0.8757803440093994,1.0,0.0,3.0,1.0,0.0
18085440,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9988592863082886,0.3397605121135711,0.3060095608234405,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.838256299495697,0.2011046111583709,0.1912627816200256,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8882994651794434,0.2399882972240448,0.1684011816978454,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8223527669906616,0.1890067458152771,0.1798561811447143,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7092970013618469,0.1195509433746337,0.5425328016281128,285.068115234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1554260253906,297.3822021484375,285.0639343261719,1.0,0.3168729245662689,1.0,1.0,0.0,1.0,-1.6662050485610962,1.6662027835845947,2.2485344288725173e-06,1.2738606929779053,0.9638046026229858,0.9638046026229858,0.0,46.66573333740234,67.0,38916.453125,0.0,396.1202087402344,1.0,281.5404968261719,284.17413330078125,296.1214294433594,298.6307983398437,293.1499938964844,293.1499938964844,281.25,30102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661457657814026,1.0,0.0,0.0,3.537804126739502,3.53782606124878,8.351430551556405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.576171875,0.0,1369.1246337890625,1895.4371337890625,0.0,2166.690185546875,0.8757803440093994,1.0,0.0,3.0,1.0,0.0
18085500,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9843214750289916,0.3395567238330841,0.3058747947216034,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8242155313491821,0.2011647224426269,0.1915731281042099,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8718435168266296,0.2398786395788192,0.1685462296009063,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.808182954788208,0.1890427023172378,0.1801376044750213,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.695435643196106,0.1193146407604217,0.5425100326538086,284.90753173828125,284.95001220703125,296.17498779296875,293.1310119628906,296.1737670898437,297.3636474609375,284.8837890625,1.0,0.3204288184642792,1.0,1.0,0.0,1.0,-1.6666772365570068,1.6666749715805054,2.2496242308989167e-06,1.2741230726242063,0.8744813799858093,0.8744813799858093,0.0,49.98330307006836,67.0,39730.97265625,0.0,405.8476257324219,1.0,281.29931640625,283.9716796875,296.1974182128906,298.8660583496094,293.1499938964844,293.1499938964844,281.25,33806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776949942111969,1.0,0.0,0.0,3.5784811973571777,3.5785040855407715,8.544581078240299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.34814453125,0.0,1438.9547119140625,1895.4371337890625,0.0,2262.799072265625,0.8854045867919922,1.0,0.0,3.0,1.0,0.0
18085560,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9703134894371032,0.3399435877799988,0.3060464560985565,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8119727373123169,0.2010106891393661,0.1916265934705734,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8579571843147278,0.2394797801971435,0.1684333533048629,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.795197606086731,0.1888746470212936,0.1801746636629104,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6833459138870239,0.118929885327816,0.5416297316551208,284.8675842285156,284.95001220703125,296.1933288574219,293.1279602050781,296.1921081542969,297.3524475097656,284.8747253417969,1.0,0.3236114084720611,1.0,1.0,0.0,1.0,-1.6658008098602295,1.6657986640930176,2.2481908672489226e-06,1.2741303443908691,0.8212544322013855,0.8212544322013855,0.0,53.11304473876953,70.0,39367.9609375,0.0,414.23089599609375,1.0,281.2582702636719,283.9823608398437,296.18438720703125,298.8069152832031,293.1499938964844,293.1499938964844,281.54998779296875,39859.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826303243637085,1.0,0.0,0.0,3.4451889991760254,3.445211887359619,7.919894642327563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.64501953125,0.0,1344.2803955078125,1895.4371337890625,0.0,2313.7880859375,0.8620798587799072,1.0,0.0,3.0,1.0,0.0
18085620,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9497394561767578,0.3431685268878937,0.3085021078586578,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7933968901634216,0.2012481093406677,0.1918897777795791,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8389418125152588,0.2394478619098663,0.1683938056230545,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7767999172210693,0.1890464574098587,0.1803869605064392,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6661437749862671,0.1185122057795524,0.5401837825775146,285.036865234375,284.95001220703125,296.2300109863281,293.1226501464844,296.228759765625,297.34765625,285.0321960449219,1.0,0.3292544484138489,1.0,1.0,0.0,1.0,-1.667532444000244,1.667530179023743,2.252869535368518e-06,1.2756632566452026,0.95817369222641,0.95817369222641,0.0,58.29929733276367,58.0,39032.23046875,0.0,429.93359375,1.0,281.5416259765625,284.12896728515625,296.0979309082031,298.6288452148437,293.1499938964844,293.1499938964844,281.25,31491.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729741334915161,1.0,0.0,0.0,3.611012935638428,3.6110358238220215,8.70064354785427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.892578125,0.0,1456.8514404296875,1895.4371337890625,0.0,2227.294677734375,0.8931968808174133,1.0,0.0,3.0,1.0,0.0
18085680,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9497394561767578,0.3431685268878937,0.3085021078586578,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7933968901634216,0.2012481093406677,0.1918897777795791,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8389418125152588,0.2394478619098663,0.1683938056230545,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7767999172210693,0.1890464574098587,0.1803869605064392,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6661437749862671,0.1185122057795524,0.5401837825775146,285.036865234375,284.95001220703125,296.2300109863281,293.1226501464844,296.228759765625,297.34765625,285.0321960449219,1.0,0.3292544484138489,1.0,1.0,0.0,1.0,-1.667532444000244,1.667530179023743,2.252869535368518e-06,1.2756632566452026,0.95817369222641,0.95817369222641,0.0,58.29929733276367,58.0,39032.23046875,0.0,429.93359375,1.0,281.5416259765625,284.12896728515625,296.0979309082031,298.6288452148437,293.1499938964844,293.1499938964844,281.25,31491.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729741334915161,1.0,0.0,0.0,3.611012935638428,3.6110358238220215,8.70064354785427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.892578125,0.0,1456.8514404296875,1895.4371337890625,0.0,2227.294677734375,0.8931968808174133,1.0,0.0,3.0,1.0,0.0
18085740,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9522972106933594,0.3457862138748169,0.3111293017864227,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7931651473045349,0.2011429816484451,0.1919467449188232,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8383141160011292,0.2389192283153534,0.1681860983371734,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7765007019042969,0.1888915300369262,0.1803893595933914,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6649719476699829,0.1179447025060653,0.538070797920227,284.86138916015625,284.95001220703125,296.26666259765625,293.1185913085937,296.26544189453125,297.3407897949219,284.87042236328125,1.0,0.3288877606391907,1.0,1.0,0.0,1.0,-1.6679760217666626,1.6679737567901611,2.252939111713204e-06,1.2751094102859497,0.8175893425941467,0.8175893425941467,0.0,58.37575149536133,46.0,39394.09375,0.0,430.4048156738281,1.0,281.2576904296875,283.9698181152344,296.1559143066406,298.7777099609375,293.1499938964844,293.1499938964844,281.54998779296875,41071.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785243570804596,1.0,0.0,0.0,3.461426019668579,3.461449146270752,7.994722750481742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.00439453125,0.0,1369.3033447265625,1895.4371337890625,0.0,2337.34423828125,0.867023229598999,1.0,0.0,3.0,1.0,0.0
18085800,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9522972106933594,0.3457862138748169,0.3111293017864227,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7931651473045349,0.2011429816484451,0.1919467449188232,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8383141160011292,0.2389192283153534,0.1681860983371734,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7765007019042969,0.1888915300369262,0.1803893595933914,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6649719476699829,0.1179447025060653,0.538070797920227,284.86138916015625,284.95001220703125,296.26666259765625,293.1185913085937,296.26544189453125,297.3407897949219,284.87042236328125,1.0,0.3288877606391907,1.0,1.0,0.0,1.0,-1.6679760217666626,1.6679737567901611,2.252939111713204e-06,1.2751094102859497,0.8175893425941467,0.8175893425941467,0.0,58.37575149536133,46.0,39394.09375,0.0,430.4048156738281,1.0,281.2576904296875,283.9698181152344,296.1559143066406,298.7777099609375,293.1499938964844,293.1499938964844,281.54998779296875,41071.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785243570804596,1.0,0.0,0.0,3.461426019668579,3.461449146270752,7.994722750481742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.00439453125,0.0,1369.3033447265625,1895.4371337890625,0.0,2337.34423828125,0.867023229598999,1.0,0.0,3.0,1.0,0.0
18085860,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9725989699363708,0.3496390283107757,0.3140444755554199,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8074761629104614,0.2014990448951721,0.1919426620006561,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8520159721374512,0.239012062549591,0.167954072356224,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7903879880905151,0.189165398478508,0.1803192645311355,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6761592626571655,0.1176799833774566,0.5355440974235535,285.0362854003906,284.95001220703125,296.3033447265625,293.1159973144531,296.3020935058594,297.3412780761719,285.03173828125,1.0,0.3245989084243774,1.0,1.0,0.0,1.0,-1.6680721044540403,1.668069839477539,2.255177150800592e-06,1.2768510580062866,0.957005739212036,0.957005739212036,0.0,54.48176193237305,34.0,39034.84765625,0.0,419.4040832519531,1.0,281.541748046875,284.1203308105469,296.0809936523437,298.6092224121094,293.1499938964844,293.1499938964844,281.25,31774.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734887003898621,1.0,0.0,0.0,3.623241186141968,3.6232643127441406,8.75967089086771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.63818359375,0.0,1472.2196044921875,1895.4371337890625,0.0,2231.880859375,0.8961693048477173,1.0,0.0,3.0,1.0,0.0
18085920,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9725989699363708,0.3496390283107757,0.3140444755554199,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8074761629104614,0.2014990448951721,0.1919426620006561,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8520159721374512,0.239012062549591,0.167954072356224,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7903879880905151,0.189165398478508,0.1803192645311355,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6761592626571655,0.1176799833774566,0.5355440974235535,285.0362854003906,284.95001220703125,296.3033447265625,293.1159973144531,296.3020935058594,297.3412780761719,285.03173828125,1.0,0.3245989084243774,1.0,1.0,0.0,1.0,-1.6680721044540403,1.668069839477539,2.255177150800592e-06,1.2768510580062866,0.957005739212036,0.957005739212036,0.0,54.48176193237305,34.0,39034.84765625,0.0,419.4040832519531,1.0,281.541748046875,284.1203308105469,296.0809936523437,298.6092224121094,293.1499938964844,293.1499938964844,281.25,31774.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734887003898621,1.0,0.0,0.0,3.623241186141968,3.6232643127441406,8.75967089086771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.63818359375,0.0,1472.2196044921875,1895.4371337890625,0.0,2231.880859375,0.8961693048477173,1.0,0.0,3.0,1.0,0.0
18085980,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.3525155484676361,0.3156454563140869,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8320572972297668,0.2015375196933746,0.1918852925300598,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8788225054740906,0.2386202812194824,0.1676592528820037,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8158748149871826,0.1891366243362426,0.1801914870738983,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6981947422027588,0.1172742173075676,0.5329927802085876,284.86279296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3387756347656,297.3370361328125,284.87158203125,1.0,0.3175926506519317,1.0,1.0,0.0,1.0,-1.6660442352294922,1.6660419702529907,2.2530375645146705e-06,1.2778536081314087,0.8179547190666199,0.8179547190666199,0.0,48.32564163208008,25.0,39366.375,0.0,400.8671569824219,1.0,281.25762939453125,283.9635925292969,296.14813232421875,298.76678466796875,293.1499938964844,293.1499938964844,281.54998779296875,41198.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785000741481781,1.0,0.0,0.0,3.467680215835572,3.467703342437744,8.023638997656235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5869140625,0.0,1376.5860595703125,1895.4371337890625,0.0,2335.153076171875,0.8685464262962341,1.0,0.0,3.0,1.0,0.0
18086040,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.3525155484676361,0.3156454563140869,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8320572972297668,0.2015375196933746,0.1918852925300598,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8788225054740906,0.2386202812194824,0.1676592528820037,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8158748149871826,0.1891366243362426,0.1801914870738983,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6981947422027588,0.1172742173075676,0.5329927802085876,284.86279296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3387756347656,297.3370361328125,284.87158203125,1.0,0.3175926506519317,1.0,1.0,0.0,1.0,-1.6660442352294922,1.6660419702529907,2.2530375645146705e-06,1.2778536081314087,0.8179547190666199,0.8179547190666199,0.0,48.32564163208008,25.0,39366.375,0.0,400.8671569824219,1.0,281.25762939453125,283.9635925292969,296.14813232421875,298.76678466796875,293.1499938964844,293.1499938964844,281.54998779296875,41198.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785000741481781,1.0,0.0,0.0,3.467680215835572,3.467703342437744,8.023638997656235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5869140625,0.0,1376.5860595703125,1895.4371337890625,0.0,2335.153076171875,0.8685464262962341,1.0,0.0,3.0,1.0,0.0
18086100,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.3554614782333374,0.3051586449146271,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8410508632659912,0.2016685754060745,0.1918227076530456,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8889271020889282,0.2385795414447784,0.1674629002809524,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8246523141860962,0.1892207413911819,0.1800933927297592,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7061692476272583,0.1171250417828559,0.5316486954689026,285.0075988769531,284.95001220703125,296.3583374023437,293.115234375,296.3570861816406,297.34375,285.0218811035156,1.0,0.3132736384868622,1.0,1.0,0.0,1.0,-1.6517423391342163,1.6517400741577148,2.2174749574332964e-06,1.2676445245742798,0.907260239124298,0.907260239124298,0.0,46.07758331298828,25.0,38590.328125,0.0,386.5511474609375,1.0,281.49737548828125,284.12237548828125,296.0712585449219,298.5462646484375,293.1499938964844,293.1499938964844,281.54998779296875,34966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765754461288452,1.0,0.0,0.0,3.5008461475372314,3.500868558883667,8.177854624591419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.5146484375,0.0,1366.05419921875,1895.4371337890625,0.0,2259.4482421875,0.8740009665489197,1.0,0.0,3.0,1.0,0.0
18086160,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.3602344989776611,0.2927957475185394,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8524307608604431,0.2019463032484054,0.1919537782669067,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9016393423080444,0.2387263178825378,0.1674612760543823,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8354455232620239,0.1894403100013733,0.1801733821630478,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7158178687095642,0.1171068623661995,0.5309234857559204,285.0113830566406,284.95001220703125,296.3766784667969,293.1159362792969,296.3754272460937,297.36407470703125,285.0047302246094,1.0,0.3084875047206878,1.0,1.0,0.0,1.0,-1.6362807750701904,1.6362786293029783,2.1790176560898544e-06,1.2562586069107056,0.933191418647766,0.933191418647766,0.0,43.59151840209961,25.0,38450.97265625,0.0,371.25872802734375,1.0,281.54156494140625,284.0955505371094,296.0729675292969,298.5781555175781,293.1499938964844,293.1499938964844,281.25,32615.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719230651855469,1.0,0.0,0.0,3.6045563220977774,3.604579210281372,8.669557018947671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.35693359375,0.0,1458.1865234375,1895.4371337890625,0.0,2217.934326171875,0.8924795985221863,1.0,0.0,3.0,1.0,0.0
18086220,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.3709540367126465,0.2734925448894501,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8719763159751892,0.2020047307014465,0.19202221930027,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9242944717407228,0.2382968664169311,0.1672178953886032,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8537371158599854,0.1894041299819946,0.1801471263170242,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7307121753692627,0.1169095709919929,0.5296545028686523,284.848876953125,284.95001220703125,296.413330078125,293.1189270019531,296.4120483398437,297.41766357421875,284.8619079589844,1.0,0.3012927770614624,1.0,1.0,0.0,1.0,-1.6113359928131104,1.611333966255188,2.11738733923994e-06,1.2374759912490845,0.7832068800926208,0.7832068800926208,0.0,39.871768951416016,28.0,38078.4609375,0.0,347.9451599121094,1.0,281.2582092285156,283.9775390625,296.1291198730469,298.6777648925781,293.1499938964844,293.1499938964844,281.54998779296875,43939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789079546928406,1.0,0.0,0.0,3.3330719470977783,3.333094358444214,7.412806439788255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.51708984375,0.0,1262.5733642578125,1895.4371337890625,0.0,2280.341064453125,0.8419487476348877,1.0,0.0,3.0,1.0,0.0
