time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086280,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.3709540367126465,0.2734925448894501,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8719763159751892,0.2020047307014465,0.19202221930027,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9242944717407228,0.2382968664169311,0.1672178953886032,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8537371158599854,0.1894041299819946,0.1801471263170242,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7307121753692627,0.1169095709919929,0.5296545028686523,284.848876953125,284.95001220703125,296.413330078125,293.1189270019531,296.4120483398437,297.41766357421875,284.8619079589844,1.0,0.3012927770614624,1.0,1.0,0.0,1.0,-1.6113359928131104,1.611333966255188,2.11738733923994e-06,1.2374759912490845,0.7832068800926208,0.7832068800926208,0.0,39.871768951416016,28.0,38078.4609375,0.0,347.9451599121094,1.0,281.2582092285156,283.9775390625,296.1291198730469,298.6777648925781,293.1499938964844,293.1499938964844,281.54998779296875,43939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789079546928406,1.0,0.0,0.0,3.3330719470977783,3.333094358444214,7.412806439788255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.51708984375,0.0,1262.5733642578125,1895.4371337890625,0.0,2280.341064453125,0.8419487476348877,1.0,0.0,3.0,1.0,0.0
18086340,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.3829967081546783,0.2602065503597259,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8871738314628601,0.2025510966777801,0.1922830641269683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9419859647750854,0.238506406545639,0.16713647544384,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8680153489112854,0.1898125410079956,0.1802910715341568,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7419720888137817,0.1171217113733291,0.5295711755752563,285.0124206542969,284.95001220703125,296.45001220703125,293.1241760253906,296.44873046875,297.4750061035156,285.0068664550781,1.0,0.2967081069946289,1.0,1.0,0.0,1.0,-1.595665693283081,1.5956635475158691,2.0791119368368527e-06,1.2255629301071167,0.9056485891342164,0.9056485891342164,0.0,37.483245849609375,31.0,37522.3359375,0.0,333.4979553222656,1.0,281.5403137207031,284.113525390625,296.0646667480469,298.50244140625,293.1499938964844,293.1499938964844,281.25,32503.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620251178741455,1.0,0.0,0.0,3.49004340171814,3.490065336227417,8.127461796902935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.2177734375,0.0,1337.37255859375,1895.4371337890625,0.0,2130.35888671875,0.8667097091674805,1.0,0.0,3.0,1.0,0.0
18086400,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.3829967081546783,0.2602065503597259,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8871738314628601,0.2025510966777801,0.1922830641269683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9419859647750854,0.238506406545639,0.16713647544384,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8680153489112854,0.1898125410079956,0.1802910715341568,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7419720888137817,0.1171217113733291,0.5295711755752563,285.0124206542969,284.95001220703125,296.45001220703125,293.1241760253906,296.44873046875,297.4750061035156,285.0068664550781,1.0,0.2967081069946289,1.0,1.0,0.0,1.0,-1.595665693283081,1.5956635475158691,2.0791119368368527e-06,1.2255629301071167,0.9056485891342164,0.9056485891342164,0.0,37.483245849609375,31.0,37522.3359375,0.0,333.4979553222656,1.0,281.5403137207031,284.113525390625,296.0646667480469,298.50244140625,293.1499938964844,293.1499938964844,281.25,32503.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620251178741455,1.0,0.0,0.0,3.49004340171814,3.490065336227417,8.127461796902935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.2177734375,0.0,1337.37255859375,1895.4371337890625,0.0,2130.35888671875,0.8667097091674805,1.0,0.0,3.0,1.0,0.0
18086460,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.3940112590789795,0.2516539096832275,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8976804614067078,0.2030882537364959,0.1927531212568283,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9532856941223145,0.2385256886482238,0.1671672761440277,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8779550194740295,0.1902213096618652,0.1806348860263824,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7501443028450012,0.1175480782985687,0.5310083627700806,284.8724060058594,284.95001220703125,296.4866638183594,293.1307983398437,296.4853820800781,297.5253295898437,284.88604736328125,1.0,0.294255644083023,1.0,1.0,0.0,1.0,-1.5881344079971311,1.5881322622299194,2.0612601474567782e-06,1.2201783657073977,0.7800226807594299,0.7800226807594299,0.0,36.10918426513672,49.0,37521.17578125,0.0,326.036376953125,1.0,281.2591247558594,284.01092529296875,296.1439208984375,298.6460876464844,293.1499938964844,293.1499938964844,281.54998779296875,42765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695878744125366,1.0,0.0,0.0,3.2468130588531494,3.246834754943848,7.034089435364876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.10400390625,0.0,1174.1937255859375,1895.4371337890625,0.0,2197.179443359375,0.8225686550140381,1.0,0.0,3.0,1.0,0.0
18086520,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.3940112590789795,0.2516539096832275,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8976804614067078,0.2030882537364959,0.1927531212568283,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9532856941223145,0.2385256886482238,0.1671672761440277,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8779550194740295,0.1902213096618652,0.1806348860263824,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7501443028450012,0.1175480782985687,0.5310083627700806,284.8724060058594,284.95001220703125,296.4866638183594,293.1307983398437,296.4853820800781,297.5253295898437,284.88604736328125,1.0,0.294255644083023,1.0,1.0,0.0,1.0,-1.5881344079971311,1.5881322622299194,2.0612601474567782e-06,1.2201783657073977,0.7800226807594299,0.7800226807594299,0.0,36.10918426513672,49.0,37521.17578125,0.0,326.036376953125,1.0,281.2591247558594,284.01092529296875,296.1439208984375,298.6460876464844,293.1499938964844,293.1499938964844,281.54998779296875,42765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695878744125366,1.0,0.0,0.0,3.2468130588531494,3.246834754943848,7.034089435364876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.10400390625,0.0,1174.1937255859375,1895.4371337890625,0.0,2197.179443359375,0.8225686550140381,1.0,0.0,3.0,1.0,0.0
18086580,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.403805136680603,0.2615847289562225,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.888231098651886,0.2045840173959732,0.1939527541399002,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9414273500442504,0.2396181672811508,0.1677408516407013,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8687558770179749,0.1915474086999893,0.181687444448471,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7434363961219788,0.1187400221824646,0.5356680154800415,285.0491027832031,284.95001220703125,296.5233459472656,293.1376342773437,296.5220642089844,297.55914306640625,285.04608154296875,1.0,0.2997976839542389,1.0,1.0,0.0,1.0,-1.60902202129364,1.6090198755264282,2.112142283294816e-06,1.236094951629639,0.9280894994735718,0.9280894994735718,0.0,37.957462310791016,67.0,37747.40234375,0.0,341.5248718261719,1.0,281.5397644042969,284.1467590332031,296.0967102050781,298.5289306640625,293.1499938964844,293.1499938964844,281.25,30877.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565543055534363,1.0,0.0,0.0,3.46453070640564,3.464552164077759,8.009070597836399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.00830078125,0.0,1300.068115234375,1895.4371337890625,0.0,2082.41845703125,0.8600143790245056,1.0,0.0,3.0,1.0,0.0
18086640,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.403805136680603,0.2615847289562225,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.888231098651886,0.2045840173959732,0.1939527541399002,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9414273500442504,0.2396181672811508,0.1677408516407013,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8687558770179749,0.1915474086999893,0.181687444448471,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7434363961219788,0.1187400221824646,0.5356680154800415,285.0491027832031,284.95001220703125,296.5233459472656,293.1376342773437,296.5220642089844,297.55914306640625,285.04608154296875,1.0,0.2997976839542389,1.0,1.0,0.0,1.0,-1.60902202129364,1.6090198755264282,2.112142283294816e-06,1.236094951629639,0.9280894994735718,0.9280894994735718,0.0,37.957462310791016,67.0,37747.40234375,0.0,341.5248718261719,1.0,281.5397644042969,284.1467590332031,296.0967102050781,298.5289306640625,293.1499938964844,293.1499938964844,281.25,30877.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565543055534363,1.0,0.0,0.0,3.46453070640564,3.464552164077759,8.009070597836399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.00830078125,0.0,1300.068115234375,1895.4371337890625,0.0,2082.41845703125,0.8600143790245056,1.0,0.0,3.0,1.0,0.0
18086700,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.4067225754261017,0.2727210521697998,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8770735263824463,0.2053522020578384,0.1948114335536956,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9274649024009703,0.2401127964258194,0.1682182550430297,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8580977320671082,0.1922333091497421,0.18246391415596,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7353104948997498,0.1193689033389091,0.5390100479125977,284.9149169921875,284.95001220703125,296.5416564941406,293.14117431640625,296.5404052734375,297.5603332519531,284.8964233398437,1.0,0.3050232827663421,1.0,1.0,0.0,1.0,-1.6289348602294922,1.6289327144622805,2.1610876501654275e-06,1.2510149478912354,0.8535552620887756,0.8535552620887756,0.0,40.09284973144531,67.0,38849.375,0.0,357.6696472167969,1.0,281.3016967773437,283.9732971191406,296.1881408691406,298.7817077636719,293.1499938964844,293.1499938964844,281.25,34443.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658054828643799,1.0,0.0,0.0,3.494878053665161,3.4949004650115967,8.149995665007737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.943359375,0.0,1356.1912841796875,1895.4371337890625,0.0,2163.6826171875,0.8672083616256714,1.0,0.0,3.0,1.0,0.0
18086760,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.4080671966075897,0.2878625392913818,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8624270558357239,0.2060128003358841,0.1955573707818985,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9091637134552002,0.2404329925775528,0.1685472279787063,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8442568182945251,0.1928173601627349,0.1831368952989578,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7243778109550476,0.1198866516351699,0.5419846177101135,284.90887451171875,284.95001220703125,296.5599975585937,293.1447448730469,296.5587463378906,297.54931640625,284.9190368652344,1.0,0.3116158843040466,1.0,1.0,0.0,1.0,-1.652778387069702,1.652776122093201,2.2206618268683087e-06,1.268909215927124,0.8312239646911621,0.8312239646911621,0.0,43.071739196777344,85.0,39068.625,0.0,378.6707458496094,1.0,281.2592163085937,284.00439453125,296.1969299316406,298.7698669433594,293.1499938964844,293.1499938964844,281.54998779296875,38395.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718086838722229,1.0,0.0,0.0,3.393488645553589,3.3935108184814453,7.68397796946374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.43994140625,0.0,1282.7381591796875,1895.4371337890625,0.0,2216.916259765625,0.8504265546798706,1.0,0.0,3.0,1.0,0.0
18086820,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9990000128746032,0.4082673192024231,0.3256851434707641,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8316883444786072,0.2080489993095398,0.197535291314125,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8732389807701111,0.2419628947973251,0.169619470834732,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.814721941947937,0.1946529299020767,0.1849399656057357,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6978907585144043,0.1212142184376716,0.548795759677887,285.1136169433594,284.95001220703125,296.5966796875,293.152099609375,296.595458984375,297.49859619140625,285.114013671875,1.0,0.3282356560230255,1.0,1.0,0.0,1.0,-1.7121845483779907,1.7121821641921997,2.373882807660266e-06,1.3137874603271484,1.0,1.0,0.0,51.14589309692383,103.0,39948.08203125,0.0,435.3620910644531,1.0,281.5414428710937,284.16607666015625,296.1567077636719,298.711181640625,293.1499938964844,293.1499938964844,281.25,29870.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682495713233948,1.0,0.0,0.0,3.6388115882873535,3.638834238052368,8.835119160721661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.27978515625,0.0,1475.0361328125,1895.4371337890625,0.0,2185.31005859375,0.8982481360435486,1.0,0.0,3.0,1.0,0.0
18086880,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9990000128746032,0.4082673192024231,0.3256851434707641,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8316883444786072,0.2080489993095398,0.197535291314125,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8732389807701111,0.2419628947973251,0.169619470834732,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.814721941947937,0.1946529299020767,0.1849399656057357,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6978907585144043,0.1212142184376716,0.548795759677887,285.1136169433594,284.95001220703125,296.5966796875,293.152099609375,296.595458984375,297.49859619140625,285.114013671875,1.0,0.3282356560230255,1.0,1.0,0.0,1.0,-1.7121845483779907,1.7121821641921997,2.373882807660266e-06,1.3137874603271484,1.0,1.0,0.0,51.14589309692383,103.0,39948.08203125,0.0,435.3620910644531,1.0,281.5414428710937,284.16607666015625,296.1567077636719,298.711181640625,293.1499938964844,293.1499938964844,281.25,29870.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682495713233948,1.0,0.0,0.0,3.6388115882873535,3.638834238052368,8.835119160721661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.27978515625,0.0,1475.0361328125,1895.4371337890625,0.0,2185.31005859375,0.8982481360435486,1.0,0.0,3.0,1.0,0.0
18086940,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9930890798568726,0.4032788574695587,0.364574670791626,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7974486947059631,0.2098614126443863,0.1998006999492645,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8360490202903748,0.2430815249681472,0.1708606630563736,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7795906662940979,0.1962738037109375,0.1870182454586029,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6669193506240845,0.1222511753439903,0.5560231804847717,284.94580078125,284.95001220703125,296.6333312988281,293.15972900390625,296.6321716308594,297.4160461425781,284.9482116699219,1.0,0.3481391966342926,1.0,1.0,0.0,1.0,-1.7753615379333496,1.775359034538269,2.544647713875748e-06,1.3621819019317627,0.9446744918823242,0.9446744918823242,0.0,62.74718475341797,91.0,42123.16015625,0.0,508.5193481445313,1.0,281.2566223144531,283.9587097167969,296.25213623046875,299.0080871582031,293.1499938964844,293.1499938964844,280.95001220703125,34128.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913459539413452,1.0,0.0,0.0,3.7269537448883057,3.726978302001953,9.26832626646501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.095703125,0.0,1606.181884765625,1895.4371337890625,0.0,2392.581298828125,0.920950710773468,1.0,0.0,3.0,1.0,0.0
18087000,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9930890798568726,0.4032788574695587,0.364574670791626,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7974486947059631,0.2098614126443863,0.1998006999492645,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8360490202903748,0.2430815249681472,0.1708606630563736,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7795906662940979,0.1962738037109375,0.1870182454586029,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6669193506240845,0.1222511753439903,0.5560231804847717,284.94580078125,284.95001220703125,296.6333312988281,293.15972900390625,296.6321716308594,297.4160461425781,284.9482116699219,1.0,0.3481391966342926,1.0,1.0,0.0,1.0,-1.7753615379333496,1.775359034538269,2.544647713875748e-06,1.3621819019317627,0.9446744918823242,0.9446744918823242,0.0,62.74718475341797,91.0,42123.16015625,0.0,508.5193481445313,1.0,281.2566223144531,283.9587097167969,296.25213623046875,299.0080871582031,293.1499938964844,293.1499938964844,280.95001220703125,34128.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913459539413452,1.0,0.0,0.0,3.7269537448883057,3.726978302001953,9.26832626646501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.095703125,0.0,1606.181884765625,1895.4371337890625,0.0,2392.581298828125,0.920950710773468,1.0,0.0,3.0,1.0,0.0
18087060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9720025658607484,0.4017210602760315,0.362481951713562,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.7802650332450867,0.2106082737445831,0.2008232623338699,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8190290331840515,0.2433755695819854,0.1713171601295471,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7630490660667419,0.1969218701124191,0.1879462897777557,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6526168584823608,0.122587539255619,0.5589773058891296,284.8069152832031,284.95001220703125,296.6531982421875,293.1639404296875,296.65203857421875,297.3797302246094,284.796875,1.0,0.353895902633667,1.0,1.0,0.0,1.0,-1.7782214879989624,1.7782188653945925,2.552153091528453e-06,1.36406672000885,0.8301399946212769,0.8301399946212769,0.0,68.93814849853516,91.0,42828.74609375,0.0,529.4187622070312,1.0,280.9913635253906,283.7921447753906,296.2802429199219,299.16680908203125,293.1499938964844,293.1499938964844,280.95001220703125,39630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054128885269165,1.0,0.0,0.0,3.65951418876648,3.659538745880127,8.935937785281567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.82470703125,0.0,1571.0113525390625,1895.4371337890625,0.0,2521.0166015625,0.9068388938903807,1.0,0.0,3.0,1.0,0.0
18087120,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9621621370315552,0.4019903242588043,0.3621064722537994,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7733497619628906,0.2112312167882919,0.2015000432729721,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8116663694381714,0.2436062395572662,0.1715385615825653,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7564548850059509,0.1974581182003021,0.1885448843240738,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.6469274163246155,0.1228884980082511,0.5607454180717468,284.8435363769531,284.95001220703125,296.6700134277344,293.1675720214844,296.6688537597656,297.36407470703125,284.8568725585937,1.0,0.3570030629634857,1.0,1.0,0.0,1.0,-1.781689167022705,1.7816866636276243,2.561210067142383e-06,1.3663047552108765,0.8125907182693481,0.8125907182693481,0.0,71.916748046875,79.0,42494.89453125,0.0,540.7431640625,1.0,280.9579467773437,283.869873046875,296.2362060546875,299.057861328125,293.1499938964844,293.1499938964844,281.25,43027.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093159794807434,1.0,0.0,0.0,3.475254535675049,3.47527813911438,8.058728440119012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5673828125,0.0,1397.3720703125,1895.4371337890625,0.0,2556.895751953125,0.872581422328949,1.0,0.0,3.0,1.0,0.0
18087180,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9620717167854308,0.4062325060367584,0.3650082349777221,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7736473083496094,0.2134813517332077,0.2034015357494354,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8109076023101807,0.2452352941036224,0.1724652200937271,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7566115856170654,0.1994588971138,0.1902284473180771,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6471338868141174,0.1242324337363243,0.5659434199333191,285.0342102050781,284.95001220703125,296.7066650390625,293.1756591796875,296.7055358886719,297.3701477050781,285.0319519042969,1.0,0.3596347272396087,1.0,1.0,0.0,1.0,-1.7968251705169678,1.7968225479125977,2.601826736281509e-06,1.376729965209961,0.9587793946266174,0.9587793946266174,0.0,73.06070709228516,67.0,42475.671875,0.0,554.3989868164062,1.0,281.2416687011719,284.02978515625,296.152099609375,298.8838195800781,293.1499938964844,293.1499938964844,280.95001220703125,32118.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799177885055542,1.0,0.0,0.0,3.6439812183380127,3.6440043449401855,8.860241109687195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.57958984375,0.0,1497.486328125,1895.4371337890625,0.0,2463.91064453125,0.901143491268158,1.0,0.0,3.0,1.0,0.0
18087240,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9620717167854308,0.4062325060367584,0.3650082349777221,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7736473083496094,0.2134813517332077,0.2034015357494354,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8109076023101807,0.2452352941036224,0.1724652200937271,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7566115856170654,0.1994588971138,0.1902284473180771,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6471338868141174,0.1242324337363243,0.5659434199333191,285.0342102050781,284.95001220703125,296.7066650390625,293.1756591796875,296.7055358886719,297.3701477050781,285.0319519042969,1.0,0.3596347272396087,1.0,1.0,0.0,1.0,-1.7968251705169678,1.7968225479125977,2.601826736281509e-06,1.376729965209961,0.9587793946266174,0.9587793946266174,0.0,73.06070709228516,67.0,42475.671875,0.0,554.3989868164062,1.0,281.2416687011719,284.02978515625,296.152099609375,298.8838195800781,293.1499938964844,293.1499938964844,280.95001220703125,32118.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799177885055542,1.0,0.0,0.0,3.6439812183380127,3.6440043449401855,8.860241109687195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.57958984375,0.0,1497.486328125,1895.4371337890625,0.0,2463.91064453125,0.901143491268158,1.0,0.0,3.0,1.0,0.0
18087300,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9687519669532776,0.4082435965538025,0.3669791221618652,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7790203094482422,0.2145885080099105,0.2044661343097686,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8157374262809753,0.2459745109081268,0.1730263233184814,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7616249322891235,0.2004420161247253,0.1911716908216476,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.651595413684845,0.1249784305691719,0.5691158175468445,284.8922424316406,284.95001220703125,296.7250061035156,293.1798095703125,296.723876953125,297.372314453125,284.8756103515625,1.0,0.3593608438968658,1.0,1.0,0.0,1.0,-1.806086778640747,1.806084156036377,2.627687081258045e-06,1.38373064994812,0.8728253245353699,0.8728253245353699,0.0,71.72146606445312,67.0,43439.07421875,0.0,556.5817260742188,1.0,280.99725341796875,283.853271484375,296.2270812988281,299.1158447265625,293.1499938964844,293.1499938964844,280.95001220703125,35619.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075976371765137,1.0,0.0,0.0,3.6525192260742174,3.652543306350708,8.901810133465915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.029296875,0.0,1533.12255859375,1895.4371337890625,0.0,2541.08740234375,0.9033666849136353,1.0,0.0,3.0,1.0,0.0
18087360,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9770178198814392,0.4099854826927185,0.3684921264648437,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7862125635147095,0.2155721932649612,0.2053362280130386,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8221070766448975,0.2465273886919021,0.1733829230070114,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7683980464935303,0.2013057768344879,0.1919289082288742,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6576530933380127,0.1256762593984604,0.5718590021133423,284.88482666015625,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.370849609375,284.8929443359375,1.0,0.3582103252410888,1.0,1.0,0.0,1.0,-1.813580870628357,1.8135781288146973,2.6488105504540727e-06,1.3894611597061155,0.8424038290977478,0.8424038290977478,0.0,69.67162322998047,55.0,43305.25390625,0.0,555.3724365234375,1.0,280.9576110839844,283.88238525390625,296.2237854003906,299.0705261230469,293.1499938964844,293.1499938964844,281.25,39692.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116442561149597,1.0,0.0,0.0,3.531158208847046,3.531181812286377,8.320083111357235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.7294921875,0.0,1431.652099609375,1895.4371337890625,0.0,2578.343505859375,0.8816119432449341,1.0,0.0,3.0,1.0,0.0
18087420,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.4152674376964569,0.3716725409030914,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8097120523452759,0.2182752788066864,0.2074029147624969,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8434500098228455,0.2485389858484268,0.1743930429220199,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7910935878753662,0.2037142366170883,0.1937341094017028,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6780556440353394,0.1275982111692428,0.5784468650817871,285.0626220703125,284.95001220703125,296.7799987792969,293.1925964355469,296.77886962890625,297.38543701171875,285.0595092773437,1.0,0.3540636003017425,1.0,1.0,0.0,1.0,-1.830763578414917,1.830760836601257,2.697769332371536e-06,1.402708888053894,0.9997061491012572,0.9997061491012572,0.0,63.30000305175781,43.0,43308.48828125,0.0,547.4467163085938,1.0,281.24249267578125,284.03515625,296.1729431152344,298.94970703125,293.1499938964844,293.1499938964844,280.95001220703125,31358.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031999468803406,1.0,0.0,0.0,3.71118426322937,3.71120810508728,9.190060268338128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.904296875,0.0,1566.9989013671875,1895.4371337890625,0.0,2500.718017578125,0.9157448410987854,1.0,0.0,3.0,1.0,0.0
18087480,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.4152674376964569,0.3716725409030914,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8097120523452759,0.2182752788066864,0.2074029147624969,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8434500098228455,0.2485389858484268,0.1743930429220199,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7910935878753662,0.2037142366170883,0.1937341094017028,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6780556440353394,0.1275982111692428,0.5784468650817871,285.0626220703125,284.95001220703125,296.7799987792969,293.1925964355469,296.77886962890625,297.38543701171875,285.0595092773437,1.0,0.3540636003017425,1.0,1.0,0.0,1.0,-1.830763578414917,1.830760836601257,2.697769332371536e-06,1.402708888053894,0.9997061491012572,0.9997061491012572,0.0,63.30000305175781,43.0,43308.48828125,0.0,547.4467163085938,1.0,281.24249267578125,284.03515625,296.1729431152344,298.94970703125,293.1499938964844,293.1499938964844,280.95001220703125,31358.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031999468803406,1.0,0.0,0.0,3.71118426322937,3.71120810508728,9.190060268338128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.904296875,0.0,1566.9989013671875,1895.4371337890625,0.0,2500.718017578125,0.9157448410987854,1.0,0.0,3.0,1.0,0.0
18087540,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4232645332813263,0.3478089272975921,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8300105929374695,0.2206236571073532,0.2095880806446075,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8639266490936279,0.2499864101409912,0.1754334419965744,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8122456073760986,0.2057770639657974,0.1956440657377243,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6978660821914673,0.1294156908988952,0.5860167145729065,284.85888671875,284.95001220703125,296.8166809082031,293.201416015625,296.8155517578125,297.4169921875,284.8639221191406,1.0,0.3468119502067566,1.0,1.0,0.0,1.0,-1.8177958726882928,1.8177931308746336,2.6608283860696247e-06,1.392754077911377,0.8501757979393005,0.8501757979393005,0.0,57.79223251342773,31.0,43687.25390625,0.0,521.4815673828125,1.0,280.9566650390625,283.83740234375,296.2437438964844,299.12841796875,293.1499938964844,293.1499938964844,281.25,39799.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166118860244751,1.0,0.0,0.0,3.6178653240203857,3.617889642715454,8.733695722185075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.181640625,0.0,1525.8895263671875,1895.4371337890625,0.0,2624.209716796875,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
18087600,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4232645332813263,0.3478089272975921,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8300105929374695,0.2206236571073532,0.2095880806446075,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8639266490936279,0.2499864101409912,0.1754334419965744,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8122456073760986,0.2057770639657974,0.1956440657377243,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6978660821914673,0.1294156908988952,0.5860167145729065,284.85888671875,284.95001220703125,296.8166809082031,293.201416015625,296.8155517578125,297.4169921875,284.8639221191406,1.0,0.3468119502067566,1.0,1.0,0.0,1.0,-1.8177958726882928,1.8177931308746336,2.6608283860696247e-06,1.392754077911377,0.8501757979393005,0.8501757979393005,0.0,57.79223251342773,31.0,43687.25390625,0.0,521.4815673828125,1.0,280.9566650390625,283.83740234375,296.2437438964844,299.12841796875,293.1499938964844,293.1499938964844,281.25,39799.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166118860244751,1.0,0.0,0.0,3.6178653240203857,3.617889642715454,8.733695722185075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.181640625,0.0,1525.8895263671875,1895.4371337890625,0.0,2624.209716796875,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
18087660,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.4307478368282318,0.3311255872249603,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8443272709846497,0.2221237868070602,0.2107159048318863,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8791249990463257,0.2510157823562622,0.1759073585271835,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8262169361114502,0.2070952355861663,0.1966134905815124,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7117482423782349,0.130598559975624,0.5901467800140381,285.0189514160156,284.95001220703125,296.8371887207031,293.2064819335937,296.8360595703125,297.4576416015625,285.02734375,1.0,0.341583102941513,1.0,1.0,0.0,1.0,-1.8058114051818848,1.8058087825775144,2.6267830435244832e-06,1.3834216594696045,0.9508211612701416,0.9508211612701416,0.0,54.16421127319336,31.0,42891.15234375,0.0,502.4087829589844,1.0,281.21075439453125,284.0103454589844,296.1667175292969,298.9036865234375,293.1499938964844,293.1499938964844,281.25,34173.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080605268478394,1.0,0.0,0.0,3.654828786849976,3.654852390289306,8.913070814742241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.37548828125,0.0,1524.8656005859375,1895.4371337890625,0.0,2545.34423828125,0.9072514176368712,1.0,0.0,3.0,1.0,0.0
18087720,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.437989741563797,0.3158202767372131,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8587879538536072,0.2234696149826049,0.2118173837661743,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8944657444953918,0.2520200610160827,0.1764793545007705,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8397767543792725,0.2082846462726593,0.1975723356008529,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7242178320884705,0.1316937804222107,0.5941998362541199,285.0165710449219,284.95001220703125,296.85333251953125,293.2104797363281,296.8522033691406,297.4962463378906,285.0111999511719,1.0,0.3369991183280945,1.0,1.0,0.0,1.0,-1.7954610586166382,1.7954585552215576,2.5975880362238968e-06,1.3753598928451538,0.9709195494651794,0.9709195494651794,0.0,50.99729537963867,34.0,42825.30078125,0.0,486.0254821777344,1.0,281.2428894042969,283.9884033203125,296.1749572753906,298.9417724609375,293.1499938964844,293.1499938964844,280.95001220703125,32795.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049561381340027,1.0,0.0,0.0,3.7334625720977774,3.733486890792847,9.300727015215672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.60888671875,0.0,1603.497802734375,1895.4371337890625,0.0,2516.823974609375,0.92159503698349,1.0,0.0,3.0,1.0,0.0
18087780,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.4547861218452453,0.2909087836742401,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8862210512161255,0.2260808199644088,0.2142278552055359,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9237818717956544,0.253642201423645,0.1776131242513656,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.865363597869873,0.2105559259653091,0.1996603012084961,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7468339800834656,0.134098395705223,0.6042487025260925,284.8556823730469,284.95001220703125,296.8900146484375,293.21978759765625,296.88885498046875,297.59002685546875,284.8653564453125,1.0,0.3311315774917602,1.0,1.0,0.0,1.0,-1.784367561340332,1.784364938735962,2.5662718599051004e-06,1.3665329217910769,0.8257215023040771,0.8257215023040771,0.0,46.2656478881836,37.0,42935.99609375,0.0,464.6032409667969,1.0,280.9575500488281,283.8522644042969,296.23681640625,299.0719299316406,293.1499938964844,293.1499938964844,281.25,41957.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130383491516113,1.0,0.0,0.0,3.5350584983825684,3.5350823402404785,8.338471957358706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.587890625,0.0,1452.184326171875,1895.4371337890625,0.0,2591.200927734375,0.8843622207641602,1.0,0.0,3.0,1.0,0.0
18087840,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.4547861218452453,0.2909087836742401,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8862210512161255,0.2260808199644088,0.2142278552055359,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9237818717956544,0.253642201423645,0.1776131242513656,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.865363597869873,0.2105559259653091,0.1996603012084961,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7468339800834656,0.134098395705223,0.6042487025260925,284.8556823730469,284.95001220703125,296.8900146484375,293.21978759765625,296.88885498046875,297.59002685546875,284.8653564453125,1.0,0.3311315774917602,1.0,1.0,0.0,1.0,-1.784367561340332,1.784364938735962,2.5662718599051004e-06,1.3665329217910769,0.8257215023040771,0.8257215023040771,0.0,46.2656478881836,37.0,42935.99609375,0.0,464.6032409667969,1.0,280.9575500488281,283.8522644042969,296.23681640625,299.0719299316406,293.1499938964844,293.1499938964844,281.25,41957.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130383491516113,1.0,0.0,0.0,3.5350584983825684,3.5350823402404785,8.338471957358706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.587890625,0.0,1452.184326171875,1895.4371337890625,0.0,2591.200927734375,0.8843622207641602,1.0,0.0,3.0,1.0,0.0
18087900,297.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.4634665250778198,0.2813258767127991,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8982284069061279,0.2276149243116378,0.2154577225446701,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9370484948158264,0.2547306716442108,0.1781816482543945,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8767198920249939,0.2118942439556121,0.2007191628217697,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7571017742156982,0.1354873478412628,0.6096563935279846,285.0146179199219,284.95001220703125,296.9083251953125,293.2245483398437,296.9071960449219,297.6360168457031,285.02880859375,1.0,0.3293061852455139,1.0,1.0,0.0,1.0,-1.7827807664871216,1.782778263092041,2.561759629315929e-06,1.3652305603027344,0.9249337911605836,0.9249337911605836,0.0,44.60367584228516,37.0,42379.375,0.0,458.5704650878906,1.0,281.19830322265625,284.0208740234375,296.1714782714844,298.86297607421875,293.1499938964844,293.1499938964844,281.25,35016.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803931474685669,1.0,0.0,0.0,3.575054168701172,3.5750772953033447,8.528223247594724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.494140625,0.0,1444.1644287109375,1895.4371337890625,0.0,2507.42431640625,0.890569269657135,1.0,0.0,3.0,1.0,0.0
18087960,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.4722823202610016,0.2725841104984283,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9105291366577148,0.229347825050354,0.2169676274061203,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9499415755271912,0.2560478448867798,0.1790024489164352,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8881844878196716,0.2134143561124801,0.2020351290702819,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7676962614059448,0.13704314827919,0.6160616874694824,285.0322570800781,284.95001220703125,296.9266662597656,293.2293395996094,296.9255065917969,297.6801452636719,285.0290832519531,1.0,0.3281575739383697,1.0,1.0,0.0,1.0,-1.7843502759933472,1.7843477725982666,2.566071998444386e-06,1.3664023876190186,0.9642499685287476,0.9642499685287476,0.0,43.20246505737305,55.0,42576.7109375,0.0,455.2890930175781,1.0,281.2420654296875,284.0090026855469,296.1868591308594,298.923583984375,293.1499938964844,293.1499938964844,280.95001220703125,32418.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998332381248474,1.0,0.0,0.0,3.681142807006836,3.681166648864746,9.041878001880832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.84033203125,0.0,1541.068359375,1895.4371337890625,0.0,2469.900390625,0.9097450971603394,1.0,0.0,3.0,1.0,0.0
18088020,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.4865771234035492,0.2752038538455963,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9119258522987366,0.2323606312274933,0.2199555784463882,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9495599865913392,0.2580205500125885,0.1805261373519897,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.889163613319397,0.2160162627696991,0.204633742570877,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7707409858703613,0.1398992240428924,0.6293627023696899,284.8914794921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9621887207031,297.7460021972656,284.9012145996094,1.0,0.3335941135883331,1.0,1.0,0.0,1.0,-1.8119832277297967,1.8119806051254272,2.643630978127476e-06,1.387733817100525,0.8526785373687744,0.8526785373687744,0.0,44.24310302734375,73.0,43590.8125,0.0,475.8413696289063,1.0,280.9571838378906,283.8716125488281,296.2716369628906,299.1255187988281,293.1499938964844,293.1499938964844,281.25,39504.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108972311019897,1.0,0.0,0.0,3.566151857376098,3.566175699234009,8.485803277835657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.5712890625,0.0,1467.48779296875,1895.4371337890625,0.0,2571.458251953125,0.8894906640052795,1.0,0.0,3.0,1.0,0.0
18088080,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.4865771234035492,0.2752038538455963,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9119258522987366,0.2323606312274933,0.2199555784463882,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9495599865913392,0.2580205500125885,0.1805261373519897,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.889163613319397,0.2160162627696991,0.204633742570877,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7707409858703613,0.1398992240428924,0.6293627023696899,284.8914794921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9621887207031,297.7460021972656,284.9012145996094,1.0,0.3335941135883331,1.0,1.0,0.0,1.0,-1.8119832277297967,1.8119806051254272,2.643630978127476e-06,1.387733817100525,0.8526785373687744,0.8526785373687744,0.0,44.24310302734375,73.0,43590.8125,0.0,475.8413696289063,1.0,280.9571838378906,283.8716125488281,296.2716369628906,299.1255187988281,293.1499938964844,293.1499938964844,281.25,39504.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108972311019897,1.0,0.0,0.0,3.566151857376098,3.566175699234009,8.485803277835657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.5712890625,0.0,1467.48779296875,1895.4371337890625,0.0,2571.458251953125,0.8894906640052795,1.0,0.0,3.0,1.0,0.0
