time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088140,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9990000128746032,0.4964346289634704,0.2957953512668609,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8937955498695374,0.2360053062438964,0.2233007699251175,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9272106885910034,0.2607473731040954,0.182322546839714,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8717895746231079,0.2191834449768066,0.2075492292642593,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7579922676086426,0.1429752856492996,0.6433222889900208,285.1051025390625,284.95001220703125,297.0,293.2491149902344,296.9989013671875,297.75799560546875,285.1070251464844,1.0,0.3454684913158417,1.0,1.0,0.0,1.0,-1.863130807876587,1.8631279468536377,2.791345650621224e-06,1.4275983572006226,1.0,1.0,0.0,48.90803146362305,91.0,44166.91015625,0.0,524.0831298828125,1.0,281.2426452636719,284.0546875,296.2375183105469,299.0505065917969,293.1499938964844,293.1499938964844,280.95001220703125,31694.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040157556533813,1.0,0.0,0.0,3.75192141532898,3.751945734024048,9.39292306156858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.36376953125,0.0,1616.4293212890625,1895.4371337890625,0.0,2508.197265625,0.9247834086418152,1.0,0.0,3.0,1.0,0.0
18088200,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9990000128746032,0.4964346289634704,0.2957953512668609,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8937955498695374,0.2360053062438964,0.2233007699251175,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9272106885910034,0.2607473731040954,0.182322546839714,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8717895746231079,0.2191834449768066,0.2075492292642593,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7579922676086426,0.1429752856492996,0.6433222889900208,285.1051025390625,284.95001220703125,297.0,293.2491149902344,296.9989013671875,297.75799560546875,285.1070251464844,1.0,0.3454684913158417,1.0,1.0,0.0,1.0,-1.863130807876587,1.8631279468536377,2.791345650621224e-06,1.4275983572006226,1.0,1.0,0.0,48.90803146362305,91.0,44166.91015625,0.0,524.0831298828125,1.0,281.2426452636719,284.0546875,296.2375183105469,299.0505065917969,293.1499938964844,293.1499938964844,280.95001220703125,31694.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040157556533813,1.0,0.0,0.0,3.75192141532898,3.751945734024048,9.39292306156858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.36376953125,0.0,1616.4293212890625,1895.4371337890625,0.0,2508.197265625,0.9247834086418152,1.0,0.0,3.0,1.0,0.0
18088260,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,0.5004393458366394,0.3295368254184723,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8662729263305664,0.2393710315227508,0.22688589990139,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8946535587310791,0.2630232572555542,0.1842567473649978,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8455806970596313,0.222078338265419,0.2106842994689941,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7374162673950195,0.1456611305475235,0.6573421359062195,284.9545593261719,284.95001220703125,297.0366516113281,293.2593688964844,297.0356140136719,297.7192077636719,284.9587097167969,1.0,0.3622937202453613,1.0,1.0,0.0,1.0,-1.9308668375015257,1.930863857269287,2.9944972084194887e-06,1.480588436126709,0.965089738368988,0.965089738368988,0.0,56.79302215576172,94.0,46452.546875,0.0,597.4187622070312,1.0,280.9560546875,283.8651428222656,296.3330383300781,299.3460388183594,293.1499938964844,293.1499938964844,280.6499938964844,34621.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231350779533386,1.0,0.0,0.0,3.813963890075684,3.813989400863648,9.706137689136083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.4091796875,0.0,1712.5760498046875,1895.4371337890625,0.0,2684.6376953125,0.9410324096679688,1.0,0.0,3.0,1.0,0.0
18088320,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,0.5004393458366394,0.3295368254184723,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8662729263305664,0.2393710315227508,0.22688589990139,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8946535587310791,0.2630232572555542,0.1842567473649978,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8455806970596313,0.222078338265419,0.2106842994689941,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7374162673950195,0.1456611305475235,0.6573421359062195,284.9545593261719,284.95001220703125,297.0366516113281,293.2593688964844,297.0356140136719,297.7192077636719,284.9587097167969,1.0,0.3622937202453613,1.0,1.0,0.0,1.0,-1.9308668375015257,1.930863857269287,2.9944972084194887e-06,1.480588436126709,0.965089738368988,0.965089738368988,0.0,56.79302215576172,94.0,46452.546875,0.0,597.4187622070312,1.0,280.9560546875,283.8651428222656,296.3330383300781,299.3460388183594,293.1499938964844,293.1499938964844,280.6499938964844,34621.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231350779533386,1.0,0.0,0.0,3.813963890075684,3.813989400863648,9.706137689136083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.4091796875,0.0,1712.5760498046875,1895.4371337890625,0.0,2684.6376953125,0.9410324096679688,1.0,0.0,3.0,1.0,0.0
18088380,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5004203915596008,0.3597421646118164,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8455554842948914,0.2423460483551025,0.2299740761518478,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.870642364025116,0.2647977173328399,0.1857070028781891,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8258916139602661,0.2245844304561615,0.2133347243070602,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7214350700378418,0.1478086858987808,0.6685336828231812,284.88604736328125,284.95001220703125,297.0733337402344,293.26983642578125,297.0722961425781,297.63201904296875,284.89599609375,1.0,0.3766685426235199,1.0,1.0,0.0,1.0,-1.989224553108216,1.9892213344573968,3.176495511070243e-06,1.5265343189239502,0.8767631649971008,0.8767631649971008,0.0,64.43681335449219,97.0,48131.40234375,0.0,667.37451171875,1.0,280.65673828125,283.7741394042969,296.3423767089844,299.4812316894531,293.1499938964844,293.1499938964844,280.95001220703125,39524.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412073254585266,1.0,0.0,0.0,3.682040452957153,3.68206524848938,9.046287345881864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.47705078125,0.0,1595.71142578125,1895.4371337890625,0.0,2852.99755859375,0.915595531463623,1.0,0.0,3.0,1.0,0.0
18088440,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5004203915596008,0.3597421646118164,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8455554842948914,0.2423460483551025,0.2299740761518478,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.870642364025116,0.2647977173328399,0.1857070028781891,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8258916139602661,0.2245844304561615,0.2133347243070602,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7214350700378418,0.1478086858987808,0.6685336828231812,284.88604736328125,284.95001220703125,297.0733337402344,293.26983642578125,297.0722961425781,297.63201904296875,284.89599609375,1.0,0.3766685426235199,1.0,1.0,0.0,1.0,-1.989224553108216,1.9892213344573968,3.176495511070243e-06,1.5265343189239502,0.8767631649971008,0.8767631649971008,0.0,64.43681335449219,97.0,48131.40234375,0.0,667.37451171875,1.0,280.65673828125,283.7741394042969,296.3423767089844,299.4812316894531,293.1499938964844,293.1499938964844,280.95001220703125,39524.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412073254585266,1.0,0.0,0.0,3.682040452957153,3.68206524848938,9.046287345881864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.47705078125,0.0,1595.71142578125,1895.4371337890625,0.0,2852.99755859375,0.915595531463623,1.0,0.0,3.0,1.0,0.0
18088500,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.5008887052536011,0.3724826574325561,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8381670713424683,0.2441392093896865,0.2316017895936966,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8618414402008057,0.2660678029060364,0.1865137964487075,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8186284303665161,0.2261149734258651,0.2147288024425506,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7153314352035522,0.1490158289670944,0.674007773399353,285.0625915527344,284.95001220703125,297.0916748046875,293.275146484375,297.09063720703125,297.5995483398437,285.0774841308594,1.0,0.3831589519977569,1.0,1.0,0.0,1.0,-2.0156970024108887,2.015693664550781,3.260963012508e-06,1.5473339557647705,1.0,1.0,0.0,67.88664245605469,97.0,48036.2734375,0.0,700.3147583007812,1.0,280.9033203125,283.9521789550781,296.2733459472656,299.2937927246094,293.1499938964844,293.1499938964844,280.95001220703125,33540.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369917869567871,1.0,0.0,0.0,3.750300407409668,3.750324964523315,9.384808095092012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.15869140625,0.0,1628.7373046875,1895.4371337890625,0.0,2813.623046875,0.928309977054596,1.0,0.0,3.0,1.0,0.0
18088560,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.5018654465675354,0.3833929300308227,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8327893018722534,0.2461696416139602,0.2335267215967178,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.855322003364563,0.2676115036010742,0.1875892579555511,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8131424188613892,0.2278673648834228,0.216397538781166,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.710686445236206,0.1503783166408538,0.6802952289581299,285.1119079589844,284.95001220703125,297.1099853515625,293.2805480957031,297.1090087890625,297.57598876953125,285.1154479980469,1.0,0.3892898559570312,1.0,1.0,0.0,1.0,-2.041958332061768,2.04195499420166,3.3459589303674875e-06,1.5679694414138794,1.0,1.0,0.0,71.02151489257812,100.0,48600.9140625,0.0,732.7804565429688,1.0,280.943115234375,283.975341796875,296.28485107421875,299.3767395019531,293.1499938964844,293.1499938964844,280.6499938964844,33016.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837348222732544,1.0,0.0,0.0,3.827232837677002,3.8272581100463854,9.773791589395842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7841796875,0.0,1716.0223388671875,1895.4371337890625,0.0,2816.94970703125,0.9429224729537964,1.0,0.0,3.0,1.0,0.0
18088620,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.502761960029602,0.4028967320919037,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8240557312965393,0.2497183084487915,0.2372223734855651,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.844582736492157,0.2699907124042511,0.1895478516817093,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8037227392196655,0.2308925241231918,0.2195913344621658,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7028140425682068,0.1528012156486511,0.6925093531608582,284.9539794921875,284.95001220703125,297.14666748046875,293.2914733886719,297.14569091796875,297.5259094238281,284.9556884765625,1.0,0.4005582630634308,1.0,1.0,0.0,1.0,-2.090681552886963,2.0906779766082764,3.506920165818883e-06,1.6063228845596311,0.9767885804176332,0.9767885804176332,0.0,76.87977600097656,103.0,50622.0546875,0.0,795.1949462890625,1.0,280.6562805175781,283.7778625488281,296.3568725585937,299.6373291015625,293.1499938964844,293.1499938964844,280.3500061035156,34987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545279502868652,1.0,0.0,0.0,3.875632286071777,3.8756582736968994,1.0022554306488018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.767578125,0.0,1790.937255859375,1895.4371337890625,0.0,2977.697509765625,0.955123245716095,1.0,0.0,3.0,1.0,0.0
18088680,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.502761960029602,0.4028967320919037,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8240557312965393,0.2497183084487915,0.2372223734855651,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.844582736492157,0.2699907124042511,0.1895478516817093,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8037227392196655,0.2308925241231918,0.2195913344621658,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7028140425682068,0.1528012156486511,0.6925093531608582,284.9539794921875,284.95001220703125,297.14666748046875,293.2914733886719,297.14569091796875,297.5259094238281,284.9556884765625,1.0,0.4005582630634308,1.0,1.0,0.0,1.0,-2.090681552886963,2.0906779766082764,3.506920165818883e-06,1.6063228845596311,0.9767885804176332,0.9767885804176332,0.0,76.87977600097656,103.0,50622.0546875,0.0,795.1949462890625,1.0,280.6562805175781,283.7778625488281,296.3568725585937,299.6373291015625,293.1499938964844,293.1499938964844,280.3500061035156,34987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545279502868652,1.0,0.0,0.0,3.875632286071777,3.8756582736968994,1.0022554306488018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.767578125,0.0,1790.937255859375,1895.4371337890625,0.0,2977.697509765625,0.955123245716095,1.0,0.0,3.0,1.0,0.0
18088740,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.5027350187301636,0.4206117689609527,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8163972496986389,0.2528611719608307,0.2403891384601593,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8352155089378357,0.2718517780303955,0.1909993886947631,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7952561974525452,0.2335166186094284,0.2222741246223449,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6958702206611633,0.1549237221479416,0.7029915452003479,284.8800964355469,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.4769287109375,284.8889465332031,1.0,0.4105983674526214,1.0,1.0,0.0,1.0,-2.13331937789917,2.1333155632019043,3.651185124908807e-06,1.6399078369140625,0.879047155380249,0.879047155380249,0.0,82.38462829589844,91.0,51944.28515625,0.0,853.3870849609375,1.0,280.3564453125,283.6884460449219,296.3575439453125,299.7366027832031,293.1499938964844,293.1499938964844,280.6499938964844,40030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687824606895447,1.0,0.0,0.0,3.7186081409454346,3.7186334133148193,9.22686353987956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.55908203125,0.0,1641.5672607421875,1895.4371337890625,0.0,3111.38916015625,0.9241581559181212,1.0,0.0,3.0,1.0,0.0
18088800,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.5027350187301636,0.4206117689609527,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8163972496986389,0.2528611719608307,0.2403891384601593,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8352155089378357,0.2718517780303955,0.1909993886947631,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7952561974525452,0.2335166186094284,0.2222741246223449,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6958702206611633,0.1549237221479416,0.7029915452003479,284.8800964355469,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.4769287109375,284.8889465332031,1.0,0.4105983674526214,1.0,1.0,0.0,1.0,-2.13331937789917,2.1333155632019043,3.651185124908807e-06,1.6399078369140625,0.879047155380249,0.879047155380249,0.0,82.38462829589844,91.0,51944.28515625,0.0,853.3870849609375,1.0,280.3564453125,283.6884460449219,296.3575439453125,299.7366027832031,293.1499938964844,293.1499938964844,280.6499938964844,40030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687824606895447,1.0,0.0,0.0,3.7186081409454346,3.7186334133148193,9.22686353987956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.55908203125,0.0,1641.5672607421875,1895.4371337890625,0.0,3111.38916015625,0.9241581559181212,1.0,0.0,3.0,1.0,0.0
18088860,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9990000128746032,0.5044704675674438,0.4233630001544952,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.817022442817688,0.2553509175777435,0.2425465583801269,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8349649310112,0.2736342251300812,0.1920640915632248,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7957032322883606,0.2356295883655548,0.2240945845842361,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6966614127159119,0.1565769165754318,0.7098554372787476,285.0672607421875,284.95001220703125,297.206787109375,293.30987548828125,297.2058410644531,297.4643249511719,285.0707397460937,1.0,0.4134184718132019,1.0,1.0,0.0,1.0,-2.150937557220459,2.1509339809417725,3.71205806004582e-06,1.6539956331253052,1.0,1.0,0.0,83.57709503173828,91.0,51719.6328125,0.0,874.0849609375,1.0,280.6233215332031,283.8663635253906,296.2908935546875,299.556640625,293.1499938964844,293.1499938964844,280.6499938964844,33173.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625622391700745,1.0,0.0,0.0,3.807785987854004,3.8078110218048096,9.674718057794962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.46240234375,0.0,1693.8363037109375,1895.4371337890625,0.0,3053.03759765625,0.9398398399353028,1.0,0.0,3.0,1.0,0.0
18088920,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.5063840746879578,0.4217868447303772,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8194559216499329,0.2568730115890503,0.2439343333244323,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.836969256401062,0.2747712433338165,0.1928215771913528,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7981631755828857,0.2369322329759597,0.2252775281667709,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6991149187088013,0.1576101630926132,0.7142505049705505,285.0744323730469,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.4656677246094,285.0748596191406,1.0,0.4141018092632293,1.0,1.0,0.0,1.0,-2.1583244800567627,2.158320665359497,3.7377458284026943e-06,1.6599045991897583,1.0,1.0,0.0,83.3954086303711,79.0,51902.66796875,0.0,880.3473510742188,1.0,280.6435852050781,283.8661193847656,296.30499267578125,299.6106262207031,293.1499938964844,293.1499938964844,280.3500061035156,33358.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624860048294067,1.0,0.0,0.0,3.848711252212525,3.848736763000488,9.883799521048786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.69921875,0.0,1744.8446044921875,1895.4371337890625,0.0,3052.322265625,0.9478880763053894,1.0,0.0,3.0,1.0,0.0
18088980,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5130031704902649,0.4104565680027008,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8301223516464233,0.2605204880237579,0.2474465072154998,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.846638023853302,0.2771605551242828,0.1945820450782776,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8091886639595032,0.2400073856115341,0.2282410860061645,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7098307013511658,0.1601991504430771,0.7257583737373352,284.8981628417969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557067871094,297.4761657714844,284.9010314941406,1.0,0.4130758643150329,1.0,1.0,0.0,1.0,-2.168442249298096,2.168438673019409,3.773476692003897e-06,1.6682353019714355,0.918030858039856,0.918030858039856,0.0,80.90289306640625,82.0,53027.17578125,0.0,880.6934204101562,1.0,280.35565185546875,283.67291259765625,296.367919921875,299.8143310546875,293.1499938964844,293.1499938964844,280.04998779296875,37522.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750279545783997,1.0,0.0,0.0,3.817703723907471,3.8177297115325928,9.725181371322833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.904296875,0.0,1739.78564453125,1895.4371337890625,0.0,3169.96923828125,0.9435891509056092,1.0,0.0,3.0,1.0,0.0
18089040,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5130031704902649,0.4104565680027008,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8301223516464233,0.2605204880237579,0.2474465072154998,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.846638023853302,0.2771605551242828,0.1945820450782776,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8091886639595032,0.2400073856115341,0.2282410860061645,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7098307013511658,0.1601991504430771,0.7257583737373352,284.8981628417969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557067871094,297.4761657714844,284.9010314941406,1.0,0.4130758643150329,1.0,1.0,0.0,1.0,-2.168442249298096,2.168438673019409,3.773476692003897e-06,1.6682353019714355,0.918030858039856,0.918030858039856,0.0,80.90289306640625,82.0,53027.17578125,0.0,880.6934204101562,1.0,280.35565185546875,283.67291259765625,296.367919921875,299.8143310546875,293.1499938964844,293.1499938964844,280.04998779296875,37522.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750279545783997,1.0,0.0,0.0,3.817703723907471,3.8177297115325928,9.725181371322833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.904296875,0.0,1739.78564453125,1895.4371337890625,0.0,3169.96923828125,0.9435891509056092,1.0,0.0,3.0,1.0,0.0
18089100,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9990000128746032,0.5171127915382385,0.4065059721469879,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8342847228050232,0.2622142136096954,0.2490342259407043,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8502681851387024,0.2781847715377807,0.1952954232692718,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8132773041725159,0.2414159774780273,0.2295611947774887,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7139296531677246,0.1614398211240768,0.7311808466911316,284.8005676269531,284.95001220703125,297.2749938964844,293.3314819335937,297.2740478515625,297.4867553710937,284.7984924316406,1.0,0.4134654998779297,1.0,1.0,0.0,1.0,-2.1745505332946777,2.174546718597412,3.794756821662304e-06,1.673034906387329,0.821893036365509,0.821893036365509,0.0,80.12115478515625,82.0,53637.61328125,0.0,883.58203125,1.0,280.0966186523437,283.5591735839844,296.39044189453125,299.9494323730469,293.1499938964844,293.1499938964844,280.04998779296875,42297.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818621039390564,1.0,0.0,0.0,3.700307130813599,3.7003328800201416,9.13626820420177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.712890625,0.0,1637.6263427734375,1895.4371337890625,0.0,3234.02880859375,0.9180811643600464,1.0,0.0,3.0,1.0,0.0
18089160,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5214102268218994,0.4040558934211731,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8375114798545837,0.2639879286289215,0.2506075501441955,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8529102206230164,0.2793046236038208,0.1959901303052902,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8163257241249084,0.2428920418024063,0.2308633029460907,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7170716524124146,0.1627410799264907,0.7366538643836975,284.882080078125,284.95001220703125,297.2933349609375,293.33740234375,297.2923889160156,297.49810791015625,284.89019775390625,1.0,0.4142443537712097,1.0,1.0,0.0,1.0,-2.182466983795166,2.1824631690979004,3.8225493881327566e-06,1.679325819015503,0.8376449942588806,0.8376449942588806,0.0,79.76254272460938,85.0,53451.03125,0.0,889.772705078125,1.0,280.0576171875,283.65350341796875,296.3594665527344,299.8389587402344,293.1499938964844,293.1499938964844,280.3500061035156,41784.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823609948158264,1.0,0.0,0.0,3.5479414463043213,3.5479655265808105,8.399360353905649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.8828125,0.0,1464.628173828125,1895.4371337890625,0.0,3238.703125,0.8886238932609558,1.0,0.0,3.0,1.0,0.0
18089220,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.5315950512886047,0.3999304175376892,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8443371653556824,0.2684095203876495,0.2545101642608642,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8586876392364502,0.2825693190097809,0.1980427801609039,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.822617769241333,0.2466507107019424,0.2341592013835907,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7235289812088013,0.1659767627716064,0.7501487135887146,285.0399780273437,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.5342712402344,285.0379943847656,1.0,0.4169755578041076,1.0,1.0,0.0,1.0,-2.2048263549804688,2.204822301864624,3.901784566551214e-06,1.6971830129623413,0.974436581134796,0.974436581134796,0.0,79.43772888183594,88.0,53531.3046875,0.0,910.0437622070312,1.0,280.3426513671875,283.79229736328125,296.3233642578125,299.72344970703125,293.1499938964844,293.1499938964844,280.04998779296875,32439.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872681200504303,1.0,0.0,0.0,3.7114100456237793,3.7114338874816895,9.191177241518744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2646484375,0.0,1575.482421875,1895.4371337890625,0.0,3147.960205078125,0.9164604544639589,1.0,0.0,3.0,1.0,0.0
18089280,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.5315950512886047,0.3999304175376892,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8443371653556824,0.2684095203876495,0.2545101642608642,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8586876392364502,0.2825693190097809,0.1980427801609039,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.822617769241333,0.2466507107019424,0.2341592013835907,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7235289812088013,0.1659767627716064,0.7501487135887146,285.0399780273437,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.5342712402344,285.0379943847656,1.0,0.4169755578041076,1.0,1.0,0.0,1.0,-2.2048263549804688,2.204822301864624,3.901784566551214e-06,1.6971830129623413,0.974436581134796,0.974436581134796,0.0,79.43772888183594,88.0,53531.3046875,0.0,910.0437622070312,1.0,280.3426513671875,283.79229736328125,296.3233642578125,299.72344970703125,293.1499938964844,293.1499938964844,280.04998779296875,32439.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872681200504303,1.0,0.0,0.0,3.7114100456237793,3.7114338874816895,9.191177241518744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2646484375,0.0,1575.482421875,1895.4371337890625,0.0,3147.960205078125,0.9164604544639589,1.0,0.0,3.0,1.0,0.0
18089340,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.5401899814605713,0.3988164663314819,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8492223620414734,0.2723968625068664,0.2584226429462433,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8623311519622803,0.2852278053760528,0.2000430971384048,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8269327878952026,0.2500052154064178,0.2374677658081054,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7283180952072144,0.1690125167369842,0.7641795873641968,284.9110717773437,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.55206298828125,284.9165954589844,1.0,0.4209370911121368,1.0,1.0,0.0,1.0,-2.231417179107666,2.2314133644104004,3.997454314230708e-06,1.7185975313186646,0.8793140649795532,0.8793140649795532,0.0,79.97400665283203,91.0,54742.6171875,0.0,938.1170043945312,1.0,280.05694580078125,283.6503295898437,296.39605712890625,299.9388122558594,293.1499938964844,293.1499938964844,280.3500061035156,38088.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837789297103882,1.0,0.0,0.0,3.637286424636841,3.637310743331909,8.82771530541504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.61376953125,0.0,1534.63916015625,1895.4371337890625,0.0,3251.98388671875,0.904321014881134,1.0,0.0,3.0,1.0,0.0
18089400,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.5401899814605713,0.3988164663314819,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8492223620414734,0.2723968625068664,0.2584226429462433,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8623311519622803,0.2852278053760528,0.2000430971384048,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8269327878952026,0.2500052154064178,0.2374677658081054,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7283180952072144,0.1690125167369842,0.7641795873641968,284.9110717773437,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.55206298828125,284.9165954589844,1.0,0.4209370911121368,1.0,1.0,0.0,1.0,-2.231417179107666,2.2314133644104004,3.997454314230708e-06,1.7185975313186646,0.8793140649795532,0.8793140649795532,0.0,79.97400665283203,91.0,54742.6171875,0.0,938.1170043945312,1.0,280.05694580078125,283.6503295898437,296.39605712890625,299.9388122558594,293.1499938964844,293.1499938964844,280.3500061035156,38088.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837789297103882,1.0,0.0,0.0,3.637286424636841,3.637310743331909,8.82771530541504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.61376953125,0.0,1534.63916015625,1895.4371337890625,0.0,3251.98388671875,0.904321014881134,1.0,0.0,3.0,1.0,0.0
18089460,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.5493401288986206,0.3995498418807983,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8530506491661072,0.2769700884819031,0.2625287473201751,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8648672699928284,0.2885684669017792,0.2021922916173935,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8301966190338135,0.2538864910602569,0.2409407049417495,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.732166588306427,0.1724148243665695,0.7787907123565674,285.0752868652344,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.5733642578125,285.0751953125,1.0,0.4257941842079162,1.0,1.0,0.0,1.0,-2.2615294456481934,2.2615253925323486,4.106525466340827e-06,1.7424066066741943,1.0,1.0,0.0,81.05060577392578,94.0,54890.98828125,0.0,972.4321899414062,1.0,280.34307861328125,283.8002624511719,296.3658447265625,299.8492126464844,293.1499938964844,293.1499938964844,280.04998779296875,32431.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782053589820862,1.0,0.0,0.0,3.794868469238281,3.794893264770508,9.609188964532225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.72265625,0.0,1672.635986328125,1895.4371337890625,0.0,3199.759765625,0.9350773096084596,1.0,0.0,3.0,1.0,0.0
18089520,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.5493401288986206,0.3995498418807983,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8530506491661072,0.2769700884819031,0.2625287473201751,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8648672699928284,0.2885684669017792,0.2021922916173935,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8301966190338135,0.2538864910602569,0.2409407049417495,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.732166588306427,0.1724148243665695,0.7787907123565674,285.0752868652344,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.5733642578125,285.0751953125,1.0,0.4257941842079162,1.0,1.0,0.0,1.0,-2.2615294456481934,2.2615253925323486,4.106525466340827e-06,1.7424066066741943,1.0,1.0,0.0,81.05060577392578,94.0,54890.98828125,0.0,972.4321899414062,1.0,280.34307861328125,283.8002624511719,296.3658447265625,299.8492126464844,293.1499938964844,293.1499938964844,280.04998779296875,32431.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782053589820862,1.0,0.0,0.0,3.794868469238281,3.794893264770508,9.609188964532225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.72265625,0.0,1672.635986328125,1895.4371337890625,0.0,3199.759765625,0.9350773096084596,1.0,0.0,3.0,1.0,0.0
18089580,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.5568826198577881,0.4021768867969513,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8555364608764648,0.2810894548892975,0.266629010438919,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8659617900848389,0.2913083136081695,0.2042960971593856,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8321976065635681,0.2573466598987579,0.2444095313549041,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.734931468963623,0.1755421012639999,0.7935439944267273,284.9152526855469,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,297.5777893066406,284.91900634765625,1.0,0.4313607513904571,1.0,1.0,0.0,1.0,-2.2940268516540527,2.294022798538208,4.225915745337261e-06,1.7680599689483645,0.9271655678749084,0.9271655678749084,0.0,82.66387939453125,97.0,56509.484375,0.0,1012.1434326171876,1.0,280.055908203125,283.61590576171875,296.43359375,300.0853576660156,293.1499938964844,293.1499938964844,279.75,36561.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915166258811951,1.0,0.0,0.0,3.791071891784668,3.791097402572632,9.58997134148376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.091796875,0.0,1700.2216796875,1895.4371337890625,0.0,3324.38818359375,0.9371548891067504,1.0,0.0,3.0,1.0,0.0
18089640,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.5568826198577881,0.4021768867969513,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8555364608764648,0.2810894548892975,0.266629010438919,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8659617900848389,0.2913083136081695,0.2042960971593856,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8321976065635681,0.2573466598987579,0.2444095313549041,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.734931468963623,0.1755421012639999,0.7935439944267273,284.9152526855469,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,297.5777893066406,284.91900634765625,1.0,0.4313607513904571,1.0,1.0,0.0,1.0,-2.2940268516540527,2.294022798538208,4.225915745337261e-06,1.7680599689483645,0.9271655678749084,0.9271655678749084,0.0,82.66387939453125,97.0,56509.484375,0.0,1012.1434326171876,1.0,280.055908203125,283.61590576171875,296.43359375,300.0853576660156,293.1499938964844,293.1499938964844,279.75,36561.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915166258811951,1.0,0.0,0.0,3.791071891784668,3.791097402572632,9.58997134148376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.091796875,0.0,1700.2216796875,1895.4371337890625,0.0,3324.38818359375,0.9371548891067504,1.0,0.0,3.0,1.0,0.0
18089700,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9990000128746032,0.5600761771202087,0.4044942557811737,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8558770418167114,0.2830005586147308,0.268492579460144,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8655475378036499,0.2925043404102325,0.2051784545183181,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8323538303375244,0.2589332163333893,0.2459661215543747,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7355411052703857,0.1769796013832092,0.8002594113349915,284.82080078125,284.95001220703125,297.4583435058594,293.39324951171875,297.4574584960937,297.5748596191406,284.8190612792969,1.0,0.4342938363552093,1.0,1.0,0.0,1.0,-2.3100457191467285,2.3100414276123047,4.2853885133808944e-06,1.7806798219680786,0.8394128680229187,0.8394128680229187,0.0,83.71054077148438,97.0,57422.7890625,0.0,1033.0799560546875,1.0,279.7969665527344,283.4979248046875,296.4589538574219,300.2442626953125,293.1499938964844,293.1499938964844,279.75,40592.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991392850875854,1.0,0.0,0.0,3.7080345153808594,3.7080600261688232,9.174466981676231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.625,0.0,1633.607177734375,1895.4371337890625,0.0,3395.56005859375,0.9189626574516296,1.0,0.0,3.0,1.0,0.0
18089760,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.5631974339485168,0.4072080254554748,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8558844923973083,0.2849585115909576,0.2703011035919189,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8647982478141785,0.2937688529491424,0.2060182839632034,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8322020769119263,0.2605632245540619,0.2474713027477264,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7358500361442566,0.1784271448850631,0.8067224621772766,284.8950500488281,284.95001220703125,297.4766540527344,293.39971923828125,297.4757995605469,297.5712890625,284.9019470214844,1.0,0.4372987747192383,1.0,1.0,0.0,1.0,-2.326058387756348,2.3260538578033447,4.345250545156887e-06,1.7932803630828855,0.8562026023864746,0.8562026023864746,0.0,84.85923767089844,100.0,57455.9453125,0.0,1054.6756591796875,1.0,279.757568359375,283.576904296875,296.43280029296875,300.1549987792969,293.1499938964844,293.1499938964844,280.04998779296875,40248.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900956392288208,1.0,0.0,0.0,3.5915651321411133,3.5915892124176025,8.607178187958198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.564453125,0.0,1500.401611328125,1895.4371337890625,0.0,3412.497802734375,0.8967657089233398,1.0,0.0,3.0,1.0,0.0
18089820,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.5708596110343933,0.4114525020122528,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8574190735816956,0.2897367775440216,0.2746185660362243,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8650175929069519,0.2973164021968841,0.2083244174718856,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8333232998847961,0.2646317481994629,0.2511342167854309,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7376875877380371,0.181897759437561,0.8217161893844604,285.0543518066406,284.95001220703125,297.5133361816406,293.4128112792969,297.512451171875,297.5785827636719,285.052978515625,1.0,0.4436306953430176,1.0,1.0,0.0,1.0,-2.3615221977233887,2.3615176677703857,4.47925049229525e-06,1.821112275123596,1.0,1.0,0.0,86.99835205078125,103.0,57799.76171875,0.0,1101.833251953125,1.0,280.04302978515625,283.71649169921875,296.400634765625,300.06201171875,293.1499938964844,293.1499938964844,279.75,32100.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943320512771606,1.0,0.0,0.0,3.7627460956573486,3.762770414352417,9.447199431633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4560546875,0.0,1632.182861328125,1895.4371337890625,0.0,3350.696044921875,0.9278430938720704,1.0,0.0,3.0,1.0,0.0
18089880,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.5708596110343933,0.4114525020122528,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8574190735816956,0.2897367775440216,0.2746185660362243,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8650175929069519,0.2973164021968841,0.2083244174718856,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8333232998847961,0.2646317481994629,0.2511342167854309,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7376875877380371,0.181897759437561,0.8217161893844604,285.0543518066406,284.95001220703125,297.5133361816406,293.4128112792969,297.512451171875,297.5785827636719,285.052978515625,1.0,0.4436306953430176,1.0,1.0,0.0,1.0,-2.3615221977233887,2.3615176677703857,4.47925049229525e-06,1.821112275123596,1.0,1.0,0.0,86.99835205078125,103.0,57799.76171875,0.0,1101.833251953125,1.0,280.04302978515625,283.71649169921875,296.400634765625,300.06201171875,293.1499938964844,293.1499938964844,279.75,32100.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943320512771606,1.0,0.0,0.0,3.7627460956573486,3.762770414352417,9.447199431633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4560546875,0.0,1632.182861328125,1895.4371337890625,0.0,3350.696044921875,0.9278430938720704,1.0,0.0,3.0,1.0,0.0
18089940,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5770558714866638,0.4166578650474548,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8582028746604919,0.2939935624599457,0.2788688242435455,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.864441454410553,0.3001977801322937,0.2105377912521362,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.83377605676651,0.2682336568832397,0.254754900932312,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7389613389968872,0.1850633025169372,0.8367424011230469,284.9190673828125,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.57208251953125,284.9227905273437,1.0,0.4502754509449005,1.0,1.0,0.0,1.0,-2.397943019866944,2.3979384899139404,4.61924537376035e-06,1.849781036376953,0.9109938740730286,0.9109938740730286,0.0,89.4385757446289,106.0,59397.078125,0.0,1152.590087890625,1.0,279.7571716308594,283.5575866699219,296.46728515625,300.2975769042969,293.1499938964844,293.1499938964844,279.45001220703125,36939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906631350517273,1.0,0.0,0.0,3.733306407928467,3.733331441879273,9.299948828811466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.708984375,0.0,1635.03125,1895.4371337890625,0.0,3465.315185546875,0.9247346520423888,1.0,0.0,3.0,1.0,0.0
