time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090000,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5770558714866638,0.4166578650474548,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8582028746604919,0.2939935624599457,0.2788688242435455,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.864441454410553,0.3001977801322937,0.2105377912521362,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.83377605676651,0.2682336568832397,0.254754900932312,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7389613389968872,0.1850633025169372,0.8367424011230469,284.9190673828125,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.57208251953125,284.9227905273437,1.0,0.4502754509449005,1.0,1.0,0.0,1.0,-2.397943019866944,2.3979384899139404,4.61924537376035e-06,1.849781036376953,0.9109938740730286,0.9109938740730286,0.0,89.4385757446289,106.0,59397.078125,0.0,1152.590087890625,1.0,279.7571716308594,283.5575866699219,296.46728515625,300.2975769042969,293.1499938964844,293.1499938964844,279.45001220703125,36939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906631350517273,1.0,0.0,0.0,3.733306407928467,3.733331441879273,9.299948828811466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.708984375,0.0,1635.03125,1895.4371337890625,0.0,3465.315185546875,0.9247346520423888,1.0,0.0,3.0,1.0,0.0
18090060,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9990000128746032,0.5799517631530762,0.4204901158809662,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8578307628631592,0.2961668372154236,0.2810619175434112,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8632609248161316,0.3015656173229217,0.211601510643959,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8332715034484863,0.2700369358062744,0.2565992176532745,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7389575839042664,0.1866272687911987,0.8444247245788574,284.834716796875,284.95001220703125,297.5704650878906,293.4337158203125,297.5696716308594,297.5635070800781,284.84051513671875,1.0,0.4540978372097015,1.0,1.0,0.0,1.0,-2.417905807495117,2.417901039123535,4.69701444671955e-06,1.865539312362671,0.8260266780853271,0.8260266780853271,0.0,91.0370635986328,106.0,60216.34375,0.0,1182.078125,1.0,279.4882507324219,283.4579467773437,296.4917297363281,300.4444885253906,293.1499938964844,293.1499938964844,279.45001220703125,41703.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143476486206056,1.0,0.0,0.0,3.6174044609069824,3.61742901802063,8.731470870770863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6669921875,0.0,1539.5001220703125,1895.4371337890625,0.0,3536.90673828125,0.9001461267471313,1.0,0.0,3.0,1.0,0.0
18090120,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5820391178131104,0.4238648414611816,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8570914268493652,0.2977533340454101,0.2825730741024017,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8619166016578674,0.3025682270526886,0.2122984081506729,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8324559330940247,0.2713337540626526,0.2578466534614563,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7384976148605347,0.1877004951238632,0.8495000004768372,284.909423828125,284.95001220703125,297.5852966308594,293.4393615722656,297.58453369140625,297.556640625,284.91424560546875,1.0,0.4569535851478576,1.0,1.0,0.0,1.0,-2.4322094917297363,2.4322047233581543,4.753233497467591e-06,1.87687349319458,0.8538055419921875,0.8538055419921875,0.0,92.35116577148438,109.0,60404.45703125,0.0,1204.1773681640625,1.0,279.4580993652344,283.52276611328125,296.4696350097656,300.3747863769531,293.1499938964844,293.1499938964844,279.75,39585.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154027700424194,1.0,0.0,0.0,3.550251245498657,3.5502748489379883,8.410299869865412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1005859375,0.0,1451.095947265625,1895.4371337890625,0.0,3546.67333984375,0.8871719241142273,1.0,0.0,3.0,1.0,0.0
18090180,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.5873674750328064,0.4307042062282562,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8562043905258179,0.3016772866249084,0.2862249612808227,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8598551750183105,0.3053341209888458,0.2141645848751068,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8313223719596863,0.2745647728443146,0.2608623206615448,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7378972172737122,0.1902233362197876,0.8609512448310852,285.0491943359375,284.95001220703125,297.61627197265625,293.4515075683594,297.6155700683594,297.5505065917969,285.0472106933594,1.0,0.463257223367691,1.0,1.0,0.0,1.0,-2.464435815811157,2.464431047439575,4.8813158173288684e-06,1.9024887084960933,0.985421359539032,0.985421359539032,0.0,95.15608215332033,109.0,60706.63671875,0.0,1254.1798095703125,1.0,279.7409362792969,283.64764404296875,296.43902587890625,300.2801513671875,293.1499938964844,293.1499938964844,279.75,32012.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093682169914246,1.0,0.0,0.0,3.716532468795776,3.7165565490722656,9.216566354552924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.203125,0.0,1578.074462890625,1895.4371337890625,0.0,3490.73974609375,0.9173681735992432,1.0,0.0,3.0,1.0,0.0
18090240,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.5876519680023193,0.4310846328735351,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.856170654296875,0.301896184682846,0.2864432334899902,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8597577810287476,0.3054860234260559,0.2142800539731979,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8312730193138123,0.2747441530227661,0.2610428929328918,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7378725409507751,0.1903613060712814,0.8616188764572144,285.04705810546875,284.95001220703125,297.6180114746094,293.45220947265625,297.6172790527344,297.550048828125,285.0451965332031,1.0,0.4636209011077881,1.0,1.0,0.0,1.0,-2.466313123703003,2.466308116912842,4.888841885986039e-06,1.903986454010009,0.9875467419624328,0.9875467419624328,0.0,95.31646728515624,112.0,60767.43359375,0.0,1257.1163330078125,1.0,279.74273681640625,283.6447448730469,296.44244384765625,300.29058837890625,293.1499938964844,293.1499938964844,279.45001220703125,32031.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095218181610109,1.0,0.0,0.0,3.724729299545288,3.724753379821777,9.257265674023074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.529296875,0.0,1587.6107177734375,1895.4371337890625,0.0,3492.165283203125,0.9191405773162842,1.0,0.0,3.0,1.0,0.0
18090300,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5896722674369812,0.4349384903907776,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8555094599723816,0.3036519885063171,0.2883208990097046,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.85849529504776,0.3065857887268066,0.2152316868305206,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.830493688583374,0.2761547565460205,0.2625832259654999,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7373389601707458,0.1914436370134353,0.8672983050346375,284.9052734375,284.95001220703125,297.6334228515625,293.45849609375,297.6327514648437,297.5407409667969,284.8974609375,1.0,0.4669417142868042,1.0,1.0,0.0,1.0,-2.4830188751220703,2.483013868331909,4.956149041390745e-06,1.917351603507996,0.9042158722877502,0.9042158722877502,0.0,96.87205505371094,112.0,62070.8828125,0.0,1283.9693603515625,1.0,279.4955444335937,283.4755249023437,296.5062866210937,300.5477600097656,293.1499938964844,293.1499938964844,279.45001220703125,35241.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174193143844604,1.0,0.0,0.0,3.737474203109741,3.737498998641968,9.320725098405092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.263671875,0.0,1626.872314453125,1895.4371337890625,0.0,3565.3232421875,0.9225601553916932,1.0,0.0,3.0,1.0,0.0
18090360,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.591021716594696,0.4405539631843567,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8534382581710815,0.3051483631134033,0.2898764014244079,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8557789921760559,0.3074015080928802,0.2159105986356735,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8284010887145996,0.2773157358169555,0.2638222575187683,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7355976104736328,0.1922986656427383,0.871816873550415,284.8897399902344,284.95001220703125,297.64825439453125,293.4647216796875,297.6328125,297.52618408203125,284.87860107421875,1.0,0.4701556265354156,0.8732925057411194,0.8732925057411194,0.2000000029802322,1.0,-2.4993417263031006,2.17473578453064,0.3246057629585266,1.6072708368301392,0.8763090968132019,0.8763090968132019,0.0,98.69020080566406,115.0,60583.3125,0.0,1310.4652099609375,1.0,279.4569396972656,283.423583984375,296.5013732910156,300.494384765625,293.1499938964844,293.1499938964844,279.75,37721.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209027290344238,1.0,0.0,0.0,3.6742703914642334,3.674294948577881,9.008147685563016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.74609375,0.0,1573.3082275390625,1895.4371337890625,0.0,3597.48681640625,0.911590039730072,1.0,0.0,3.0,1.0,0.0
18090420,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.5926883220672607,0.4519132375717163,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.849165678024292,0.3080466985702514,0.292767196893692,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8502804636955261,0.308977335691452,0.2171199172735214,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.824042797088623,0.2795257270336151,0.2660694718360901,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7318065762519836,0.1938039660453796,0.8794512152671814,284.82403564453125,284.95001220703125,297.6762084960937,293.47686767578125,297.582763671875,297.4928894042969,284.82330322265625,1.0,0.4763085842132568,0.6198775768280029,0.6198775768280029,0.6000000238418579,1.0,-2.5298051834106445,1.2280986309051514,1.3017066717147827,0.6567219495773315,0.7769489288330078,0.7769489288330078,0.0,102.3629150390625,118.0,51868.3359375,0.0,1361.6934814453125,1.0,279.7419738769531,283.3497009277344,296.373046875,299.853271484375,293.1499938964844,293.1499938964844,280.04998779296875,43910.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984686732292175,1.0,0.0,0.0,3.430958747863769,3.430982112884521,7.85460372298985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.53369140625,0.0,1358.48779296875,1895.4371337890625,0.0,3389.3056640625,0.8606930375099182,1.0,0.0,3.0,1.0,0.0
18090480,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.5926883220672607,0.4519132375717163,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.849165678024292,0.3080466985702514,0.292767196893692,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8502804636955261,0.308977335691452,0.2171199172735214,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.824042797088623,0.2795257270336151,0.2660694718360901,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7318065762519836,0.1938039660453796,0.8794512152671814,284.82403564453125,284.95001220703125,297.6762084960937,293.47686767578125,297.582763671875,297.4928894042969,284.82330322265625,1.0,0.4763085842132568,0.6198775768280029,0.6198775768280029,0.6000000238418579,1.0,-2.5298051834106445,1.2280986309051514,1.3017066717147827,0.6567219495773315,0.7769489288330078,0.7769489288330078,0.0,102.3629150390625,118.0,51868.3359375,0.0,1361.6934814453125,1.0,279.7419738769531,283.3497009277344,296.373046875,299.853271484375,293.1499938964844,293.1499938964844,280.04998779296875,43910.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984686732292175,1.0,0.0,0.0,3.430958747863769,3.430982112884521,7.85460372298985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.53369140625,0.0,1358.48779296875,1895.4371337890625,0.0,3389.3056640625,0.8606930375099182,1.0,0.0,3.0,1.0,0.0
18090540,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5946812033653259,0.4607392251491546,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8466725945472717,0.3112135529518127,0.2957596778869629,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8466827273368835,0.3109083473682403,0.218455284833908,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8213061094284058,0.281964361667633,0.2683872282505035,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7293128967285156,0.1953713744878769,0.8867489695549011,284.8938903808594,284.95001220703125,297.7020874023437,293.4887084960937,297.52947998046875,297.4670104980469,284.8926086425781,1.0,0.48234823346138,0.3664626181125641,0.3664626181125641,1.0,1.0,-2.557157039642334,0.667197585105896,1.8899595737457275,0.0903286188840866,0.7892049551010132,0.7892049551010132,0.0,105.56607818603516,121.0,46574.50390625,0.0,1411.9080810546875,1.0,280.03887939453125,283.4102783203125,296.309326171875,299.379150390625,293.1499938964844,293.1499938964844,280.3500061035156,40306.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578996658325195,1.0,0.0,0.0,3.3019163608551025,3.3019378185272217,7.274873041751562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.33837890625,0.0,1208.4400634765625,1895.4371337890625,0.0,3009.308349609375,0.8307086825370789,1.0,0.0,3.0,1.0,0.0
18090600,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5946812033653259,0.4607392251491546,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8466725945472717,0.3112135529518127,0.2957596778869629,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8466827273368835,0.3109083473682403,0.218455284833908,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8213061094284058,0.281964361667633,0.2683872282505035,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7293128967285156,0.1953713744878769,0.8867489695549011,284.8938903808594,284.95001220703125,297.7020874023437,293.4887084960937,297.52947998046875,297.4670104980469,284.8926086425781,1.0,0.48234823346138,0.3664626181125641,0.3664626181125641,1.0,1.0,-2.557157039642334,0.667197585105896,1.8899595737457275,0.0903286188840866,0.7892049551010132,0.7892049551010132,0.0,105.56607818603516,121.0,46574.50390625,0.0,1411.9080810546875,1.0,280.03887939453125,283.4102783203125,296.309326171875,299.379150390625,293.1499938964844,293.1499938964844,280.3500061035156,40306.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578996658325195,1.0,0.0,0.0,3.3019163608551025,3.3019378185272217,7.274873041751562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.33837890625,0.0,1208.4400634765625,1895.4371337890625,0.0,3009.308349609375,0.8307086825370789,1.0,0.0,3.0,1.0,0.0
18090660,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.5973954200744629,0.4690247178077698,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8448558449745178,0.3147437274456024,0.2990575432777405,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8438608646392822,0.3132737874984741,0.2200657576322555,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8191955089569092,0.2847328186035156,0.2709793448448181,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7273377180099487,0.1971505582332611,0.8947908878326416,285.03094482421875,284.95001220703125,297.7260131835937,293.5002136230469,297.5293884277344,297.4505615234375,285.0312194824219,1.0,0.4882848560810089,0.4038443863391876,0.4038443863391876,1.0,1.0,-2.585787773132324,0.7420310974121094,1.8437565565109253,0.1581593602895736,0.9076913595199584,0.9076913595199584,0.0,108.79878997802734,124.0,46480.66015625,0.0,1463.3934326171875,1.0,280.338623046875,283.5625915527344,296.3594970703125,299.2900695800781,293.1499938964844,293.1499938964844,280.04998779296875,31946.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246334195137024,1.0,0.0,0.0,3.444997549057007,3.445018768310547,7.919014137769409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.91748046875,0.0,1288.20166015625,1895.4371337890625,0.0,2698.547119140625,0.8565695881843567,1.0,0.0,3.0,1.0,0.0
18090720,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.5973954200744629,0.4690247178077698,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8448558449745178,0.3147437274456024,0.2990575432777405,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8438608646392822,0.3132737874984741,0.2200657576322555,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8191955089569092,0.2847328186035156,0.2709793448448181,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7273377180099487,0.1971505582332611,0.8947908878326416,285.03094482421875,284.95001220703125,297.7260131835937,293.5002136230469,297.5293884277344,297.4505615234375,285.0312194824219,1.0,0.4882848560810089,0.4038443863391876,0.4038443863391876,1.0,1.0,-2.585787773132324,0.7420310974121094,1.8437565565109253,0.1581593602895736,0.9076913595199584,0.9076913595199584,0.0,108.79878997802734,124.0,46480.66015625,0.0,1463.3934326171875,1.0,280.338623046875,283.5625915527344,296.3594970703125,299.2900695800781,293.1499938964844,293.1499938964844,280.04998779296875,31946.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246334195137024,1.0,0.0,0.0,3.444997549057007,3.445018768310547,7.919014137769409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.91748046875,0.0,1288.20166015625,1895.4371337890625,0.0,2698.547119140625,0.8565695881843567,1.0,0.0,3.0,1.0,0.0
18090780,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.5986184477806091,0.4776373207569122,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8427196741104126,0.3177138566970825,0.3021307587623596,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8407275080680847,0.314997136592865,0.2214883118867874,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8167626261711121,0.2869841456413269,0.2733659446239471,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7250867486000061,0.1985488384962082,0.9021316766738892,284.9381103515625,284.95001220703125,297.7481384277344,293.5113830566406,297.5279846191406,297.4249572753906,284.94049072265625,1.0,0.4940911531448364,0.4412261843681335,0.4412261843681335,1.0,1.0,-2.613229274749756,0.8348374962806702,1.7783918380737305,0.2442065179347992,0.8450044393539429,0.8450044393539429,0.0,112.13728332519533,127.0,48238.03515625,0.0,1514.6988525390625,1.0,280.0596618652344,283.4517822265625,296.52447509765625,299.639404296875,293.1499938964844,293.1499938964844,280.3500061035156,36855.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324128985404968,1.0,0.0,0.0,3.398237466812134,3.398259162902832,7.705498887844442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.88330078125,0.0,1276.6507568359375,1895.4371337890625,0.0,2770.918701171875,0.8505891561508179,1.0,0.0,3.0,1.0,0.0
18090840,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.5986184477806091,0.4776373207569122,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8427196741104126,0.3177138566970825,0.3021307587623596,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8407275080680847,0.314997136592865,0.2214883118867874,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8167626261711121,0.2869841456413269,0.2733659446239471,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7250867486000061,0.1985488384962082,0.9021316766738892,284.9381103515625,284.95001220703125,297.7481384277344,293.5113830566406,297.5279846191406,297.4249572753906,284.94049072265625,1.0,0.4940911531448364,0.4412261843681335,0.4412261843681335,1.0,1.0,-2.613229274749756,0.8348374962806702,1.7783918380737305,0.2442065179347992,0.8450044393539429,0.8450044393539429,0.0,112.13728332519533,127.0,48238.03515625,0.0,1514.6988525390625,1.0,280.0596618652344,283.4517822265625,296.52447509765625,299.639404296875,293.1499938964844,293.1499938964844,280.3500061035156,36855.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324128985404968,1.0,0.0,0.0,3.398237466812134,3.398259162902832,7.705498887844442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.88330078125,0.0,1276.6507568359375,1895.4371337890625,0.0,2770.918701171875,0.8505891561508179,1.0,0.0,3.0,1.0,0.0
18090900,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.5994539260864258,0.4819805920124054,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8415959477424622,0.3193511664867401,0.3035951852798462,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8391135334968567,0.3160446584224701,0.2221429795026779,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8154737949371338,0.288238525390625,0.2744841277599334,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7238755822181702,0.1993153542280197,0.9054434299468994,285.059326171875,284.95001220703125,297.75860595703125,293.516845703125,297.5300598144531,297.4154052734375,285.0645446777344,1.0,0.4969158470630646,0.4599170684814453,0.4599170684814453,1.0,1.0,-2.626315832138061,0.8784590363502502,1.747856855392456,0.2846398055553436,0.940559983253479,0.940559983253479,0.0,113.8173370361328,127.0,48153.3828125,0.0,1539.9110107421875,1.0,280.2963562011719,283.58306884765625,296.49493408203125,299.5129089355469,293.1499938964844,293.1499938964844,280.3500061035156,31944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828402578830719,1.0,0.0,0.0,3.4922432899475098,3.492264986038208,8.137711233757727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.05615234375,0.0,1335.6015625,1895.4371337890625,0.0,2733.580078125,0.8688786029815674,1.0,0.0,3.0,1.0,0.0
18090960,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.6004490256309509,0.4857195615768432,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8409971594810486,0.3210936188697815,0.3052616119384765,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.838062047958374,0.317216157913208,0.2229745835065841,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8146921992301941,0.2895896434783935,0.2757838368415832,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7231025099754333,0.2001548409461975,0.9093393683433532,285.0517883300781,284.95001220703125,297.7686767578125,293.522216796875,297.529052734375,297.40850830078125,285.04901123046875,1.0,0.4997502863407135,0.458132266998291,0.458132266998291,1.0,1.0,-2.640052318572998,0.8829630613327026,1.7570892572402954,0.2859067022800445,0.9729653596878052,0.9729653596878052,0.0,115.35588836669922,130.0,48647.80078125,0.0,1565.7911376953125,1.0,280.34100341796875,283.5630187988281,296.5223388671875,299.6190490722656,293.1499938964844,293.1499938964844,280.04998779296875,30789.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829245924949646,1.0,0.0,0.0,3.613110303878784,3.613132953643799,8.710753149898665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.73828125,0.0,1453.920166015625,1895.4371337890625,0.0,2741.42724609375,0.8931978940963745,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.600632905960083,0.4897366762161255,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8401816487312317,0.3225311934947967,0.3068409562110901,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8367787599563599,0.3180217444896698,0.2237224876880645,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8136919736862183,0.2906581461429596,0.2770014107227325,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7221440076828003,0.2007912546396255,0.9129710793495178,284.8988342285156,284.95001220703125,297.7785339355469,293.5276184082031,297.5234375,297.39581298828125,284.8910827636719,1.0,0.5025991797447205,0.4563187062740326,0.4563187062740326,1.0,1.0,-2.653505325317383,0.8845882415771484,1.7689170837402344,0.2846936881542206,0.8817015886306763,0.8817015886306763,0.0,116.9905776977539,130.0,49814.88671875,0.0,1591.9622802734375,1.0,280.0964050292969,283.3865966796875,296.5965270996094,299.8746032714844,293.1499938964844,293.1499938964844,280.04998779296875,34831.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399184942245483,1.0,0.0,0.0,3.631982564926148,3.63200616836548,8.801989110907016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.74658203125,0.0,1504.512451171875,1895.4371337890625,0.0,2840.953857421875,0.8983073830604553,1.0,0.0,3.0,1.0,0.0
18091080,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6002461910247803,0.4942731559276581,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8387965559959412,0.3237145245075226,0.3080639839172363,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8349095582962036,0.3185651302337646,0.2241858094930648,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8121184706687927,0.291492760181427,0.2778967618942261,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7206813097000122,0.2012432217597961,0.9154889583587646,284.90045166015625,284.95001220703125,297.7877502441406,293.5327453613281,297.5155334472656,297.3799743652344,284.9037170410156,1.0,0.5052697658538818,0.4545626640319824,0.4545626640319824,1.0,1.0,-2.665086507797241,0.8855225443840027,1.7795639038085938,0.2834496200084686,0.8634967803955078,0.8634967803955078,0.0,118.7349624633789,118.0,49773.7109375,0.0,1616.21826171875,1.0,280.0575866699219,283.3966979980469,296.5903015136719,299.83892822265625,293.1499938964844,293.1499938964844,280.3500061035156,37752.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453636169433594,1.0,0.0,0.0,3.559626817703247,3.559650182723999,8.454778708255617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.70166015625,0.0,1447.718994140625,1895.4371337890625,0.0,2891.865966796875,0.8863893151283264,1.0,0.0,3.0,1.0,0.0
18091140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6022668480873108,0.4899121820926666,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8434372544288635,0.326789915561676,0.3107282221317291,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8385433554649353,0.3204630017280578,0.225310817360878,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8162537217140198,0.2937804460525512,0.2798407673835754,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7239301204681396,0.2025464475154876,0.9205665588378906,285.0212707519531,284.95001220703125,297.8055419921875,293.5429382324219,297.5131225585937,297.36895751953125,285.0185546875,1.0,0.5051711797714233,0.4509930312633514,0.4509930312633514,1.0,1.0,-2.672858238220215,0.8810915350914001,1.7917667627334597,0.2784412801265716,0.974818229675293,0.974818229675293,0.0,117.7853775024414,106.0,49313.953125,0.0,1622.9542236328125,1.0,280.3427429199219,283.5207214355469,296.5326843261719,299.6924133300781,293.1499938964844,293.1499938964844,280.04998779296875,32271.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393164277076721,1.0,0.0,0.0,3.712486505508423,3.712510585784912,9.196510859510454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.60498046875,0.0,1575.4320068359375,1895.4371337890625,0.0,2835.3291015625,0.9164547920227052,1.0,0.0,3.0,1.0,0.0
18091200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6022668480873108,0.4899121820926666,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8434372544288635,0.326789915561676,0.3107282221317291,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8385433554649353,0.3204630017280578,0.225310817360878,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8162537217140198,0.2937804460525512,0.2798407673835754,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7239301204681396,0.2025464475154876,0.9205665588378906,285.0212707519531,284.95001220703125,297.8055419921875,293.5429382324219,297.5131225585937,297.36895751953125,285.0185546875,1.0,0.5051711797714233,0.4509930312633514,0.4509930312633514,1.0,1.0,-2.672858238220215,0.8810915350914001,1.7917667627334597,0.2784412801265716,0.974818229675293,0.974818229675293,0.0,117.7853775024414,106.0,49313.953125,0.0,1622.9542236328125,1.0,280.3427429199219,283.5207214355469,296.5326843261719,299.6924133300781,293.1499938964844,293.1499938964844,280.04998779296875,32271.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393164277076721,1.0,0.0,0.0,3.712486505508423,3.712510585784912,9.196510859510454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.60498046875,0.0,1575.4320068359375,1895.4371337890625,0.0,2835.3291015625,0.9164547920227052,1.0,0.0,3.0,1.0,0.0
18091260,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.6053440570831299,0.4792589843273163,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8511050939559937,0.328759104013443,0.3126888871192932,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8453060388565063,0.3214204013347626,0.2260804623365402,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8231877684593201,0.2951605916023254,0.2812303304672241,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7297071218490601,0.2032865434885025,0.924011528491974,284.8628234863281,284.95001220703125,297.8190002441406,293.55084228515625,297.5151672363281,297.3656616210937,284.86651611328125,1.0,0.5023816823959351,0.4508051872253418,0.4508051872253418,1.0,1.0,-2.6691598892211914,0.8789582252502441,1.7902016639709473,0.2779803872108459,0.8521376848220825,0.8521376848220825,0.0,114.63337707519533,106.0,49927.23046875,0.0,1603.352783203125,1.0,280.0649108886719,283.35693359375,296.5954284667969,299.8773193359375,293.1499938964844,293.1499938964844,280.04998779296875,39541.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497937917709351,1.0,0.0,0.0,3.6195147037506095,3.619539022445679,8.74166119047004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.23876953125,0.0,1525.7919921875,1895.4371337890625,0.0,2933.339111328125,0.9001535773277283,1.0,0.0,3.0,1.0,0.0
18091320,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.6064313054084778,0.4760107398033142,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8533262014389038,0.3292305469512939,0.3130795955657959,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8472742438316345,0.3216366469860077,0.2261894196271896,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8251633644104004,0.2954826951026916,0.281484305858612,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7313674092292786,0.2034515142440796,0.9245434999465942,284.87847900390625,284.95001220703125,297.8222351074219,293.55279541015625,297.5166931152344,297.3663330078125,284.8816223144531,1.0,0.5013620853424072,0.4507582485675812,0.4507582485675812,1.0,1.0,-2.666803359985352,0.8779268264770508,1.7888765335083008,0.2776220142841339,0.8520208597183228,0.8520208597183228,0.0,113.63771057128906,109.0,49815.54296875,0.0,1595.49658203125,1.0,280.05712890625,283.3719787597656,296.58575439453125,299.8482666015625,293.1499938964844,293.1499938964844,280.3500061035156,39555.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501867651939392,1.0,0.0,0.0,3.5879805088043213,3.5880045890808105,8.590005791120348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.97119140625,0.0,1491.4056396484375,1895.4371337890625,0.0,2937.020263671875,0.894170880317688,1.0,0.0,3.0,1.0,0.0
18091380,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6138578653335571,0.4673502147197723,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8607845306396484,0.3323126137256622,0.3156652450561523,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8536045551300049,0.323544293642044,0.227260559797287,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8315649628639221,0.297746866941452,0.2833231389522552,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7366870641708374,0.2047735303640365,0.9292751550674438,285.0108337402344,284.95001220703125,297.8380126953125,293.5623474121094,297.53582763671875,297.3871154785156,285.0090637207031,1.0,0.5003305077552795,0.4505234658718109,0.4505234658718109,1.0,1.0,-2.6686670780181885,0.8781823515892029,1.7904846668243408,0.2772836089134216,0.95977783203125,0.95977783203125,0.0,111.27285766601562,112.0,49142.0859375,0.0,1587.3809814453125,1.0,280.3427734375,283.51007080078125,296.5316467285156,299.6794128417969,293.1499938964844,293.1499938964844,280.04998779296875,33053.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398023247718811,1.0,0.0,0.0,3.7105348110198975,3.7105588912963854,9.186843499264796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.01611328125,0.0,1579.1502685546875,1895.4371337890625,0.0,2839.8681640625,0.9165963530540466,1.0,0.0,3.0,1.0,0.0
18091440,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6138578653335571,0.4673502147197723,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8607845306396484,0.3323126137256622,0.3156652450561523,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8536045551300049,0.323544293642044,0.227260559797287,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8315649628639221,0.297746866941452,0.2833231389522552,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7366870641708374,0.2047735303640365,0.9292751550674438,285.0108337402344,284.95001220703125,297.8380126953125,293.5623474121094,297.53582763671875,297.3871154785156,285.0090637207031,1.0,0.5003305077552795,0.4505234658718109,0.4505234658718109,1.0,1.0,-2.6686670780181885,0.8781823515892029,1.7904846668243408,0.2772836089134216,0.95977783203125,0.95977783203125,0.0,111.27285766601562,112.0,49142.0859375,0.0,1587.3809814453125,1.0,280.3427734375,283.51007080078125,296.5316467285156,299.6794128417969,293.1499938964844,293.1499938964844,280.04998779296875,33053.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398023247718811,1.0,0.0,0.0,3.7105348110198975,3.7105588912963854,9.186843499264796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.01611328125,0.0,1579.1502685546875,1895.4371337890625,0.0,2839.8681640625,0.9165963530540466,1.0,0.0,3.0,1.0,0.0
18091500,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6169030666351318,0.4648731350898742,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8635608553886414,0.333654373884201,0.3170624375343323,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8558404445648193,0.3242643475532532,0.2278792262077331,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.833872377872467,0.2986994683742523,0.2843401432037353,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7386049628257751,0.2053347080945968,0.9321231842041016,284.8720092773437,284.95001220703125,297.8455810546875,293.5669860839844,297.5422668457031,297.3930969238281,284.86578369140625,1.0,0.5005386471748352,0.4504060447216034,0.4504060447216034,1.0,1.0,-2.67275619506836,0.8795629143714905,1.793193221092224,0.2774325907230377,0.8663370013237,0.8663370013237,0.0,110.71705627441406,112.0,50061.0859375,0.0,1590.614013671875,1.0,280.0962219238281,283.3509826660156,296.6006774902344,299.90460205078125,293.1499938964844,293.1499938964844,280.04998779296875,37176.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465801477432251,1.0,0.0,0.0,3.6862852573394775,3.686310052871704,9.0671579755508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.80078125,0.0,1582.80078125,1895.4371337890625,0.0,2903.250732421875,0.9119324684143066,1.0,0.0,3.0,1.0,0.0
18091560,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6193431615829468,0.4640579521656036,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8650906085968018,0.3348326385021209,0.318196564912796,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.856812596321106,0.3247947692871094,0.2282712012529373,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8350386619567871,0.2994940280914306,0.2851156294345855,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7395197749137878,0.2057735174894333,0.9341951012611388,284.8915405273437,284.95001220703125,297.8529663085937,293.571533203125,297.5452575683594,297.39385986328125,284.8955383300781,1.0,0.5010762214660645,0.450379729270935,0.450379729270935,1.0,1.0,-2.677030563354492,0.8811953067779541,1.7958353757858276,0.2777634263038635,0.8539975881576538,0.8539975881576538,0.0,110.6267318725586,115.0,49837.34765625,0.0,1596.2403564453125,1.0,280.0572204589844,283.3800354003906,296.5966491699219,299.85125732421875,293.1499938964844,293.1499938964844,280.3500061035156,39466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490089774131775,1.0,0.0,0.0,3.580465078353882,3.580489158630371,8.554058013032773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.314453125,0.0,1482.6148681640625,1895.4371337890625,0.0,2925.989501953125,0.8926532864570618,1.0,0.0,3.0,1.0,0.0
18091620,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6250090003013611,0.4635952413082123,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8678528666496277,0.3379601836204529,0.3209310472011566,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8585323691368103,0.3267295956611633,0.2294427901506424,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8370841145515442,0.301765114068985,0.2870677709579468,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7410852313041687,0.2071267962455749,0.939606547355652,285.028564453125,284.95001220703125,297.8673400878906,293.5804138183594,297.5570678710937,297.4042053222656,285.0268859863281,1.0,0.5030701160430908,0.4503270387649536,0.4503270387649536,1.0,1.0,-2.6900103092193604,0.8861761093139648,1.8038341999053955,0.2795729339122772,0.9754263758659364,0.9754263758659364,0.0,110.94359588623048,118.0,49465.51953125,0.0,1616.1317138671875,1.0,280.3428649902344,283.5188293457031,296.55389404296875,299.7149353027344,293.1499938964844,293.1499938964844,280.04998779296875,32563.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395915031433105,1.0,0.0,0.0,3.7248826026916495,3.72490668296814,9.258027944269998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.15673828125,0.0,1591.8494873046875,1895.4371337890625,0.0,2837.89892578125,0.9195348620414734,1.0,0.0,3.0,1.0,0.0
18091680,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6250090003013611,0.4635952413082123,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8678528666496277,0.3379601836204529,0.3209310472011566,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8585323691368103,0.3267295956611633,0.2294427901506424,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8370841145515442,0.301765114068985,0.2870677709579468,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7410852313041687,0.2071267962455749,0.939606547355652,285.028564453125,284.95001220703125,297.8673400878906,293.5804138183594,297.5570678710937,297.4042053222656,285.0268859863281,1.0,0.5030701160430908,0.4503270387649536,0.4503270387649536,1.0,1.0,-2.6900103092193604,0.8861761093139648,1.8038341999053955,0.2795729339122772,0.9754263758659364,0.9754263758659364,0.0,110.94359588623048,118.0,49465.51953125,0.0,1616.1317138671875,1.0,280.3428649902344,283.5188293457031,296.55389404296875,299.7149353027344,293.1499938964844,293.1499938964844,280.04998779296875,32563.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395915031433105,1.0,0.0,0.0,3.7248826026916495,3.72490668296814,9.258027944269998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.15673828125,0.0,1591.8494873046875,1895.4371337890625,0.0,2837.89892578125,0.9195348620414734,1.0,0.0,3.0,1.0,0.0
18091740,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6284394860267639,0.4660542011260986,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8686367869377136,0.3404306769371032,0.323504775762558,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8582983613014221,0.3279043436050415,0.2304683476686477,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8373385667800903,0.3034303486347198,0.2888704240322113,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7410920262336731,0.2080511748790741,0.9446178674697876,284.8962707519531,284.95001220703125,297.8812561035156,293.5889587402344,297.5565490722656,297.3964233398437,284.8996887207031,1.0,0.5059655904769897,0.4502743482589721,0.4502743482589721,1.0,1.0,-2.705479860305786,0.8920971155166626,1.813382625579834,0.2820989489555359,0.8697132468223572,0.8697132468223572,0.0,112.17091369628906,121.0,50436.8515625,0.0,1643.9742431640625,1.0,280.0567626953125,283.3726806640625,296.623046875,299.9117126464844,293.1499938964844,293.1499938964844,280.3500061035156,38682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506883978843689,1.0,0.0,0.0,3.631799697875977,3.631824016571045,8.801102353572787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.462890625,0.0,1532.981689453125,1895.4371337890625,0.0,2941.718505859375,0.9032390117645264,1.0,0.0,3.0,1.0,0.0
18091800,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6284394860267639,0.4660542011260986,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8686367869377136,0.3404306769371032,0.323504775762558,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8582983613014221,0.3279043436050415,0.2304683476686477,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8373385667800903,0.3034303486347198,0.2888704240322113,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7410920262336731,0.2080511748790741,0.9446178674697876,284.8962707519531,284.95001220703125,297.8812561035156,293.5889587402344,297.5565490722656,297.3964233398437,284.8996887207031,1.0,0.5059655904769897,0.4502743482589721,0.4502743482589721,1.0,1.0,-2.705479860305786,0.8920971155166626,1.813382625579834,0.2820989489555359,0.8697132468223572,0.8697132468223572,0.0,112.17091369628906,121.0,50436.8515625,0.0,1643.9742431640625,1.0,280.0567626953125,283.3726806640625,296.623046875,299.9117126464844,293.1499938964844,293.1499938964844,280.3500061035156,38682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506883978843689,1.0,0.0,0.0,3.631799697875977,3.631824016571045,8.801102353572787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.462890625,0.0,1532.981689453125,1895.4371337890625,0.0,2941.718505859375,0.9032390117645264,1.0,0.0,3.0,1.0,0.0
