time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091860,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6322490572929382,0.4698764383792877,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8686777949333191,0.3434783518314361,0.326203852891922,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8573673963546753,0.329725980758667,0.2315907776355743,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8369011878967285,0.3055837750434875,0.2907543778419494,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7404327392578125,0.2092668712139129,0.9496567845344543,285.037353515625,284.95001220703125,297.8948974609375,293.59716796875,297.5599365234375,297.3946533203125,285.0357666015625,1.0,0.5094403028488159,0.4498594403266907,0.4498594403266907,1.0,1.0,-2.722980499267578,0.8980419635772705,1.8249386548995967,0.2844659090042114,0.997979700565338,0.997979700565338,0.0,113.86905670166016,124.0,50099.8671875,0.0,1677.263671875,1.0,280.3432312011719,283.51629638671875,296.57745361328125,299.7777709960937,293.1499938964844,293.1499938964844,280.04998779296875,32430.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426904082298279,1.0,0.0,0.0,3.776110887527466,3.776135683059693,9.514429848422878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9326171875,0.0,1650.417724609375,1895.4371337890625,0.0,2866.861572265625,0.9310421943664552,1.0,0.0,3.0,1.0,0.0
18091920,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6322490572929382,0.4698764383792877,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8686777949333191,0.3434783518314361,0.326203852891922,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8573673963546753,0.329725980758667,0.2315907776355743,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8369011878967285,0.3055837750434875,0.2907543778419494,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7404327392578125,0.2092668712139129,0.9496567845344543,285.037353515625,284.95001220703125,297.8948974609375,293.59716796875,297.5599365234375,297.3946533203125,285.0357666015625,1.0,0.5094403028488159,0.4498594403266907,0.4498594403266907,1.0,1.0,-2.722980499267578,0.8980419635772705,1.8249386548995967,0.2844659090042114,0.997979700565338,0.997979700565338,0.0,113.86905670166016,124.0,50099.8671875,0.0,1677.263671875,1.0,280.3432312011719,283.51629638671875,296.57745361328125,299.7777709960937,293.1499938964844,293.1499938964844,280.04998779296875,32430.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426904082298279,1.0,0.0,0.0,3.776110887527466,3.776135683059693,9.514429848422878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9326171875,0.0,1650.417724609375,1895.4371337890625,0.0,2866.861572265625,0.9310421943664552,1.0,0.0,3.0,1.0,0.0
18091980,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6340688467025757,0.4753686785697937,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8675468564033508,0.3458524644374847,0.3287344872951507,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8552890419960022,0.3307744264602661,0.2325642853975296,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8354070782661438,0.3071150779724121,0.2924775779247284,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7388441562652588,0.2100302875041961,0.9541603922843932,284.8929138183594,284.95001220703125,297.9084167480469,293.60504150390625,297.5531616210937,297.3779602050781,284.8960266113281,1.0,0.5133341550827026,0.4494445621967315,0.4494445621967315,1.0,1.0,-2.7412779331207275,0.9042233228683472,1.8370546102523804,0.2873207032680511,0.8868558406829834,0.8868558406829834,0.0,116.0985107421875,127.0,51193.05859375,0.0,1714.6015625,1.0,280.0562744140625,283.3563537597656,296.6434326171875,299.97906494140625,293.1499938964844,293.1499938964844,280.3500061035156,38291.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545939922332764,1.0,0.0,0.0,3.704132318496704,3.7041573524475098,9.155166935670422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.240234375,0.0,1611.6304931640625,1895.4371337890625,0.0,2978.316650390625,0.918912410736084,1.0,0.0,3.0,1.0,0.0
18092040,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6340688467025757,0.4753686785697937,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8675468564033508,0.3458524644374847,0.3287344872951507,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8552890419960022,0.3307744264602661,0.2325642853975296,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8354070782661438,0.3071150779724121,0.2924775779247284,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7388441562652588,0.2100302875041961,0.9541603922843932,284.8929138183594,284.95001220703125,297.9084167480469,293.60504150390625,297.5531616210937,297.3779602050781,284.8960266113281,1.0,0.5133341550827026,0.4494445621967315,0.4494445621967315,1.0,1.0,-2.7412779331207275,0.9042233228683472,1.8370546102523804,0.2873207032680511,0.8868558406829834,0.8868558406829834,0.0,116.0985107421875,127.0,51193.05859375,0.0,1714.6015625,1.0,280.0562744140625,283.3563537597656,296.6434326171875,299.97906494140625,293.1499938964844,293.1499938964844,280.3500061035156,38291.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545939922332764,1.0,0.0,0.0,3.704132318496704,3.7041573524475098,9.155166935670422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.240234375,0.0,1611.6304931640625,1895.4371337890625,0.0,2978.316650390625,0.918912410736084,1.0,0.0,3.0,1.0,0.0
18092100,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6351616382598877,0.4786566793918609,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8665790557861328,0.3472413718700409,0.3299039900302887,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8538531064987183,0.3315221965312958,0.2329672574996948,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8342868089675903,0.3080440759658813,0.2932375967502594,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.73769211769104,0.2104956209659576,0.9559489488601683,285.03399658203125,284.95001220703125,297.9151916503906,293.6088256835937,297.5516967773437,297.3722839355469,285.0399475097656,1.0,0.5153458714485168,0.4492371082305908,0.4492371082305908,1.0,1.0,-2.750180244445801,0.9072227478027344,1.8429573774337769,0.2886016964912414,0.9842157959938048,0.9842157959938048,0.0,117.36146545410156,127.0,50510.56640625,0.0,1733.7696533203125,1.0,280.3034362792969,283.5108337402344,296.583984375,299.7755126953125,293.1499938964844,293.1499938964844,280.3500061035156,33883.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487338423728943,1.0,0.0,0.0,3.75258207321167,3.752606868743897,9.39623134854628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.29345703125,0.0,1634.0352783203125,1895.4371337890625,0.0,2923.4130859375,0.9286602735519408,1.0,0.0,3.0,1.0,0.0
18092160,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6365114450454712,0.4814079999923706,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8662022948265076,0.3488191664218902,0.3313680589199066,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.853033721446991,0.3324806094169616,0.2336145788431167,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.833698034286499,0.3091422319412231,0.2942563593387604,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7370065450668335,0.2110863178968429,0.9585673213005066,285.0428466796875,284.95001220703125,297.9219970703125,293.612548828125,297.5523376464844,297.3699035644531,285.0424499511719,1.0,0.5174569487571716,0.4489544630050659,0.4489544630050659,1.0,1.0,-2.7603933811187744,0.9105942249298096,1.8497990369796755,0.2897711396217346,1.0,1.0,0.0,118.51719665527344,130.0,50758.6953125,0.0,1754.520751953125,1.0,280.343017578125,283.5115966796875,296.59503173828125,299.83795166015625,293.1499938964844,293.1499938964844,280.04998779296875,33051.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470025658607483,1.0,0.0,0.0,3.829048395156861,3.829073667526245,9.78306616161717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9072265625,0.0,1718.50048828125,1895.4371337890625,0.0,2907.204345703125,0.9433391690254213,1.0,0.0,3.0,1.0,0.0
18092220,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6371468901634216,0.4884462058544159,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8641856908798218,0.3511392772197723,0.3338667154312134,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8501310348510742,0.3334461450576782,0.2345440834760666,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8313822746276855,0.3105725347995758,0.2959031164646148,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7346469163894653,0.2117181122303009,0.9625567197799684,284.8955078125,284.95001220703125,297.935791015625,293.6197204589844,297.5429992675781,297.3492431640625,284.89776611328125,1.0,0.5217673182487488,0.4483892023563385,0.4483892023563385,1.0,1.0,-2.77974796295166,0.916917622089386,1.862830400466919,0.2915458679199219,0.9052985310554504,0.9052985310554504,0.0,121.23321533203124,133.0,51949.46875,0.0,1796.7171630859375,1.0,280.0567932128906,283.34539794921875,296.65753173828125,300.039306640625,293.1499938964844,293.1499938964844,279.75,37875.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858740508556366,1.0,0.0,0.0,3.773081064224243,3.773106575012207,9.49916795889294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5478515625,0.0,1688.96630859375,1895.4371337890625,0.0,3017.193115234375,0.9340999126434326,1.0,0.0,3.0,1.0,0.0
18092280,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6371468901634216,0.4884462058544159,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8641856908798218,0.3511392772197723,0.3338667154312134,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8501310348510742,0.3334461450576782,0.2345440834760666,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8313822746276855,0.3105725347995758,0.2959031164646148,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7346469163894653,0.2117181122303009,0.9625567197799684,284.8955078125,284.95001220703125,297.935791015625,293.6197204589844,297.5429992675781,297.3492431640625,284.89776611328125,1.0,0.5217673182487488,0.4483892023563385,0.4483892023563385,1.0,1.0,-2.77974796295166,0.916917622089386,1.862830400466919,0.2915458679199219,0.9052985310554504,0.9052985310554504,0.0,121.23321533203124,133.0,51949.46875,0.0,1796.7171630859375,1.0,280.0567932128906,283.34539794921875,296.65753173828125,300.039306640625,293.1499938964844,293.1499938964844,279.75,37875.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858740508556366,1.0,0.0,0.0,3.773081064224243,3.773106575012207,9.49916795889294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5478515625,0.0,1688.96630859375,1895.4371337890625,0.0,3017.193115234375,0.9340999126434326,1.0,0.0,3.0,1.0,0.0
18092340,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6365983486175537,0.4969083070755005,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8609992265701294,0.3532138764858246,0.3358835577964782,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.846061110496521,0.3341257572174072,0.235063374042511,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.827972948551178,0.3117314279079437,0.2970746755599975,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7312597632408142,0.2120812684297561,0.9646717309951782,284.88238525390625,284.95001220703125,297.95001220703125,293.62652587890625,297.5305480957031,297.3236694335937,284.8858642578125,1.0,0.5260093212127686,0.4478239417076111,0.4478239417076111,1.0,1.0,-2.796915292739868,0.92238587141037,1.8745293617248533,0.292799562215805,0.8289192318916321,0.8289192318916321,0.0,124.31475830078124,136.0,52307.55078125,0.0,1837.8045654296875,1.0,279.7579345703125,283.3143615722656,296.6493225097656,300.0687255859375,293.1499938964844,293.1499938964844,280.04998779296875,41498.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663739562034607,1.0,0.0,0.0,3.512247562408448,3.5122711658477783,8.231206720665796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.16650390625,0.0,1424.83203125,1895.4371337890625,0.0,3088.794677734375,0.8800113797187805,1.0,0.0,3.0,1.0,0.0
18092400,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6365983486175537,0.4969083070755005,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8609992265701294,0.3532138764858246,0.3358835577964782,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.846061110496521,0.3341257572174072,0.235063374042511,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.827972948551178,0.3117314279079437,0.2970746755599975,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7312597632408142,0.2120812684297561,0.9646717309951782,284.88238525390625,284.95001220703125,297.95001220703125,293.62652587890625,297.5305480957031,297.3236694335937,284.8858642578125,1.0,0.5260093212127686,0.4478239417076111,0.4478239417076111,1.0,1.0,-2.796915292739868,0.92238587141037,1.8745293617248533,0.292799562215805,0.8289192318916321,0.8289192318916321,0.0,124.31475830078124,136.0,52307.55078125,0.0,1837.8045654296875,1.0,279.7579345703125,283.3143615722656,296.6493225097656,300.0687255859375,293.1499938964844,293.1499938964844,280.04998779296875,41498.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663739562034607,1.0,0.0,0.0,3.512247562408448,3.5122711658477783,8.231206720665796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.16650390625,0.0,1424.83203125,1895.4371337890625,0.0,3088.794677734375,0.8800113797187805,1.0,0.0,3.0,1.0,0.0
18092460,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6374907493591309,0.5030078887939453,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.859520673751831,0.3558704853057861,0.3382382988929748,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8438422083854675,0.3356411755084991,0.2359941899776458,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8261510729789734,0.3134757578372955,0.298596054315567,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7292916774749756,0.2129029184579849,0.9680089354515076,285.0166931152344,284.95001220703125,297.96295166015625,293.6322326660156,297.5297546386719,297.31610107421875,285.0160522460937,1.0,0.5298196077346802,0.4472478032112121,0.4472478032112121,1.0,1.0,-2.8140294551849365,0.9277862906455994,1.886243224143982,0.2941401600837707,0.935576319694519,0.935576319694519,0.0,126.74105072021484,136.0,51924.5390625,0.0,1876.13232421875,1.0,280.0368347167969,283.4533996582031,296.595947265625,299.9034423828125,293.1499938964844,293.1499938964844,280.04998779296875,33258.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560295701026917,1.0,0.0,0.0,3.632171630859375,3.632194995880127,8.802904858384863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.482421875,0.0,1493.014404296875,1895.4371337890625,0.0,2991.77392578125,0.899385929107666,1.0,0.0,3.0,1.0,0.0
18092520,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6376051902770996,0.5037502646446228,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8594070076942444,0.3562344908714294,0.3386013805866241,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.843629777431488,0.3358484208583832,0.2361551374197006,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8259832262992859,0.313715785741806,0.2988412380218506,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7290982604026794,0.2130210101604461,0.9686033725738524,285.0145568847656,284.95001220703125,297.9647521972656,293.63299560546875,297.5297241210937,297.315185546875,285.01416015625,1.0,0.5303528308868408,0.4471692442893982,0.4471692442893982,1.0,1.0,-2.816560745239258,0.9285941123962402,1.8879666328430176,0.2943835258483886,0.9394237995147704,0.9394237995147704,0.0,127.05607604980467,139.0,51988.23046875,0.0,1881.6260986328125,1.0,280.0414428710937,283.4512023925781,296.60260009765625,299.9193725585937,293.1499938964844,293.1499938964844,279.75,33243.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558135032653809,1.0,0.0,0.0,3.6444520950317374,3.64447546005249,8.862531331033097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.16796875,0.0,1506.4141845703125,1895.4371337890625,0.0,2989.748291015625,0.9021984338760376,1.0,0.0,3.0,1.0,0.0
18092580,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6368997097015381,0.5112180113792419,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8573418855667114,0.3585999310016632,0.3411119878292084,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8407271504402161,0.3368138372898102,0.2370599210262298,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8235594630241394,0.3151017129421234,0.3004191219806671,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7266072034835815,0.2135731279850006,0.9721171855926514,284.9125671386719,284.95001220703125,297.980224609375,293.6390686035156,297.52276611328125,297.2973327636719,284.915283203125,1.0,0.5347521901130676,0.4465145468711853,0.4465145468711853,1.0,1.0,-2.835763931274414,0.9345459342002868,1.9012179374694824,0.2964804470539093,0.8545500040054321,0.8545500040054321,0.0,130.0354461669922,142.0,52925.23828125,0.0,1926.44580078125,1.0,279.7576599121094,283.3313903808594,296.6668701171875,300.1085510253906,293.1499938964844,293.1499938964844,280.04998779296875,38573.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654771447181702,1.0,0.0,0.0,3.537473201751709,3.537496566772461,8.349867925971921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.79638671875,0.0,1430.2080078125,1895.4371337890625,0.0,3080.3818359375,0.8826659917831421,1.0,0.0,3.0,1.0,0.0
18092640,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6368997097015381,0.5112180113792419,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8573418855667114,0.3585999310016632,0.3411119878292084,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8407271504402161,0.3368138372898102,0.2370599210262298,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8235594630241394,0.3151017129421234,0.3004191219806671,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7266072034835815,0.2135731279850006,0.9721171855926514,284.9125671386719,284.95001220703125,297.980224609375,293.6390686035156,297.52276611328125,297.2973327636719,284.915283203125,1.0,0.5347521901130676,0.4465145468711853,0.4465145468711853,1.0,1.0,-2.835763931274414,0.9345459342002868,1.9012179374694824,0.2964804470539093,0.8545500040054321,0.8545500040054321,0.0,130.0354461669922,142.0,52925.23828125,0.0,1926.44580078125,1.0,279.7576599121094,283.3313903808594,296.6668701171875,300.1085510253906,293.1499938964844,293.1499938964844,280.04998779296875,38573.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654771447181702,1.0,0.0,0.0,3.537473201751709,3.537496566772461,8.349867925971921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.79638671875,0.0,1430.2080078125,1895.4371337890625,0.0,3080.3818359375,0.8826659917831421,1.0,0.0,3.0,1.0,0.0
18092700,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.636752188205719,0.5150585174560547,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8562331795692444,0.3600032925605774,0.3423179090023041,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8391956090927124,0.3375284075736999,0.2374623119831085,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8222607374191284,0.3159722983837127,0.3011471927165985,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7252780199050903,0.2139691859483719,0.9736391305923462,285.03692626953125,284.95001220703125,297.98828125,293.6419677734375,297.5218811035156,297.2920837402344,285.0406494140625,1.0,0.5369271039962769,0.4461871981620788,0.4461871981620788,1.0,1.0,-2.845015287399292,0.9373794198036194,1.907635807991028,0.2974484264850616,0.9450936913490297,0.9450936913490297,0.0,131.5581817626953,142.0,52385.89453125,0.0,1948.6629638671875,1.0,279.9992370605469,283.4659729003906,296.6138916015625,299.9187316894531,293.1499938964844,293.1499938964844,280.04998779296875,33445.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596582412719727,1.0,0.0,0.0,3.603632926940918,3.603656053543091,8.665116411066265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.78564453125,0.0,1463.318115234375,1895.4371337890625,0.0,3025.799560546875,0.8949205279350281,1.0,0.0,3.0,1.0,0.0
18092760,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.6367254257202148,0.5183213353157043,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8556511998176575,0.3615312278270721,0.343769907951355,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8381960988044739,0.3383750915527344,0.2380620092153549,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8214403986930847,0.3169519603252411,0.302087664604187,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7243834733963013,0.2144616991281509,0.975914180278778,285.0318603515625,284.95001220703125,297.99658203125,293.644775390625,297.52276611328125,297.2893981933594,285.0302124023437,1.0,0.5391469597816467,0.4458198249340057,0.4458198249340057,1.0,1.0,-2.855266809463501,0.9405090808868408,1.9147576093673704,0.2985008656978607,0.97107994556427,0.97107994556427,0.0,132.95123291015625,130.0,52726.1015625,0.0,1972.002685546875,1.0,280.0423583984375,283.4549865722656,296.6273498535156,299.9884338378906,293.1499938964844,293.1499938964844,279.75,32270.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581683039665222,1.0,0.0,0.0,3.695177555084229,3.69520115852356,9.110954692914676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.40625,0.0,1555.764404296875,1895.4371337890625,0.0,3011.826904296875,0.9127214550971984,1.0,0.0,3.0,1.0,0.0
18092820,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6359484791755676,0.5137324333190918,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8599730134010315,0.3637121021747589,0.3460021913051605,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8412672281265259,0.3390829265117645,0.2387110143899917,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8247826099395752,0.3181050419807434,0.3033400475978851,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7269306778907776,0.2148847430944442,0.9783070683479308,284.89617919921875,284.95001220703125,298.0140075683594,293.6501159667969,297.5202331542969,297.27764892578125,284.8984375,1.0,0.5381739735603333,0.4450850784778595,0.4450850784778595,1.0,1.0,-2.85762357711792,0.9397240877151488,1.9178996086120603,0.2978856265544891,0.8640850782394409,0.8640850782394409,0.0,131.66883850097656,133.0,53555.5234375,0.0,1969.5692138671875,1.0,279.7571716308594,283.306396484375,296.685302734375,300.17498779296875,293.1499938964844,293.1499938964844,280.04998779296875,38575.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694567680358887,1.0,0.0,0.0,3.60412859916687,3.60415244102478,8.667499855619099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.4228515625,0.0,1501.7564697265625,1895.4371337890625,0.0,3117.714599609375,0.8970651030540466,1.0,0.0,3.0,1.0,0.0
18092880,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6359484791755676,0.5137324333190918,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8599730134010315,0.3637121021747589,0.3460021913051605,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8412672281265259,0.3390829265117645,0.2387110143899917,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8247826099395752,0.3181050419807434,0.3033400475978851,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7269306778907776,0.2148847430944442,0.9783070683479308,284.89617919921875,284.95001220703125,298.0140075683594,293.6501159667969,297.5202331542969,297.27764892578125,284.8984375,1.0,0.5381739735603333,0.4450850784778595,0.4450850784778595,1.0,1.0,-2.85762357711792,0.9397240877151488,1.9178996086120603,0.2978856265544891,0.8640850782394409,0.8640850782394409,0.0,131.66883850097656,133.0,53555.5234375,0.0,1969.5692138671875,1.0,279.7571716308594,283.306396484375,296.685302734375,300.17498779296875,293.1499938964844,293.1499938964844,280.04998779296875,38575.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694567680358887,1.0,0.0,0.0,3.60412859916687,3.60415244102478,8.667499855619099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.4228515625,0.0,1501.7564697265625,1895.4371337890625,0.0,3117.714599609375,0.8970651030540466,1.0,0.0,3.0,1.0,0.0
18092940,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6384661197662354,0.5117868781089783,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8630276322364807,0.3665320873260498,0.3484101295471191,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8431350588798523,0.3404653966426849,0.239479511976242,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8269089460372925,0.3197831213474273,0.3047055304050445,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7284021377563477,0.2156600505113601,0.9810110926628112,285.0170593261719,284.95001220703125,298.0326538085937,293.6550598144531,297.5274353027344,297.2796936035156,285.01519775390625,1.0,0.5390514731407166,0.4443503320217132,0.4443503320217132,1.0,1.0,-2.863977193832397,0.940536379814148,1.9234408140182493,0.2971808016300201,0.971747100353241,0.971747100353241,0.0,131.3107452392578,136.0,52982.62890625,0.0,1978.16650390625,1.0,280.04296875,283.4357604980469,296.6342163085937,300.0195617675781,293.1499938964844,293.1499938964844,279.75,32845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613645434379578,1.0,0.0,0.0,3.734832525253296,3.734856843948364,9.307553909820854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1748046875,0.0,1605.458251953125,1895.4371337890625,0.0,3041.80322265625,0.9219303727149964,1.0,0.0,3.0,1.0,0.0
18093000,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6384661197662354,0.5117868781089783,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8630276322364807,0.3665320873260498,0.3484101295471191,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8431350588798523,0.3404653966426849,0.239479511976242,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8269089460372925,0.3197831213474273,0.3047055304050445,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7284021377563477,0.2156600505113601,0.9810110926628112,285.0170593261719,284.95001220703125,298.0326538085937,293.6550598144531,297.5274353027344,297.2796936035156,285.01519775390625,1.0,0.5390514731407166,0.4443503320217132,0.4443503320217132,1.0,1.0,-2.863977193832397,0.940536379814148,1.9234408140182493,0.2971808016300201,0.971747100353241,0.971747100353241,0.0,131.3107452392578,136.0,52982.62890625,0.0,1978.16650390625,1.0,280.04296875,283.4357604980469,296.6342163085937,300.0195617675781,293.1499938964844,293.1499938964844,279.75,32845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613645434379578,1.0,0.0,0.0,3.734832525253296,3.734856843948364,9.307553909820854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1748046875,0.0,1605.458251953125,1895.4371337890625,0.0,3041.80322265625,0.9219303727149964,1.0,0.0,3.0,1.0,0.0
18093060,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6394258141517639,0.5134690403938293,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8639622926712036,0.3687237799167633,0.3506974577903747,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8429821729660034,0.3411285281181335,0.2401292324066162,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8271150588989258,0.3208809196949005,0.3059523999691009,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.728234589099884,0.2160484045743942,0.9835013747215272,284.8949584960937,284.95001220703125,298.0526733398437,293.6595764160156,297.5296325683594,297.2734680175781,284.8978881835937,1.0,0.5409654378890991,0.4438265860080719,0.4438265860080719,1.0,1.0,-2.874021053314209,0.9432172775268556,1.9308037757873533,0.2975050508975982,0.8670212626457214,0.8670212626457214,0.0,132.19444274902344,139.0,53787.33203125,0.0,1998.90283203125,1.0,279.7569885253906,283.2994079589844,296.6881103515625,300.18963623046875,293.1499938964844,293.1499938964844,280.04998779296875,38856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711392283439636,1.0,0.0,0.0,3.625946044921875,3.625970363616944,8.772755109021091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.5498046875,0.0,1527.802490234375,1895.4371337890625,0.0,3133.497314453125,0.9022769927978516,1.0,0.0,3.0,1.0,0.0
18093120,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6394258141517639,0.5134690403938293,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8639622926712036,0.3687237799167633,0.3506974577903747,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8429821729660034,0.3411285281181335,0.2401292324066162,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8271150588989258,0.3208809196949005,0.3059523999691009,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.728234589099884,0.2160484045743942,0.9835013747215272,284.8949584960937,284.95001220703125,298.0526733398437,293.6595764160156,297.5296325683594,297.2734680175781,284.8978881835937,1.0,0.5409654378890991,0.4438265860080719,0.4438265860080719,1.0,1.0,-2.874021053314209,0.9432172775268556,1.9308037757873533,0.2975050508975982,0.8670212626457214,0.8670212626457214,0.0,132.19444274902344,139.0,53787.33203125,0.0,1998.90283203125,1.0,279.7569885253906,283.2994079589844,296.6881103515625,300.18963623046875,293.1499938964844,293.1499938964844,280.04998779296875,38856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711392283439636,1.0,0.0,0.0,3.625946044921875,3.625970363616944,8.772755109021091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.5498046875,0.0,1527.802490234375,1895.4371337890625,0.0,3133.497314453125,0.9022769927978516,1.0,0.0,3.0,1.0,0.0
18093180,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.641010046005249,0.5165602564811707,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8642946481704712,0.3715996444225311,0.3532175123691559,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8422800302505493,0.3425067365169525,0.2409402132034301,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8267521262168884,0.322538286447525,0.3073597848415375,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7275550961494446,0.2168072164058685,0.9864324331283568,285.0243835449219,284.95001220703125,298.0742492675781,293.6636962890625,297.53717041015625,297.2742614746094,285.02276611328125,1.0,0.5435910820960999,0.4433028101921081,0.4433028101921081,1.0,1.0,-2.886949062347412,0.9470203518867492,1.939928650856018,0.2981837391853332,0.9829174280166626,0.9829174280166626,0.0,133.6153106689453,142.0,53327.54296875,0.0,2027.1829833984373,1.0,280.04315185546875,283.4346923828125,296.641845703125,300.0453186035156,293.1499938964844,293.1499938964844,279.75,32785.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628286719322205,1.0,0.0,0.0,3.760333776473999,3.760358333587648,9.435090646547906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8994140625,0.0,1634.6407470703125,1895.4371337890625,0.0,3055.53662109375,0.927679479122162,1.0,0.0,3.0,1.0,0.0
18093240,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.641010046005249,0.5165602564811707,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8642946481704712,0.3715996444225311,0.3532175123691559,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8422800302505493,0.3425067365169525,0.2409402132034301,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8267521262168884,0.322538286447525,0.3073597848415375,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7275550961494446,0.2168072164058685,0.9864324331283568,285.0243835449219,284.95001220703125,298.0742492675781,293.6636962890625,297.53717041015625,297.2742614746094,285.02276611328125,1.0,0.5435910820960999,0.4433028101921081,0.4433028101921081,1.0,1.0,-2.886949062347412,0.9470203518867492,1.939928650856018,0.2981837391853332,0.9829174280166626,0.9829174280166626,0.0,133.6153106689453,142.0,53327.54296875,0.0,2027.1829833984373,1.0,280.04315185546875,283.4346923828125,296.641845703125,300.0453186035156,293.1499938964844,293.1499938964844,279.75,32785.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628286719322205,1.0,0.0,0.0,3.760333776473999,3.760358333587648,9.435090646547906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8994140625,0.0,1634.6407470703125,1895.4371337890625,0.0,3055.53662109375,0.927679479122162,1.0,0.0,3.0,1.0,0.0
18093300,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6410459280014038,0.5185312032699585,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8642800450325012,0.3727950751781463,0.3545471131801605,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8417682647705078,0.3429193198680877,0.2413952648639679,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8264094591140747,0.3231469988822937,0.308120995759964,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7270915508270264,0.2170490622520446,0.9881535172462464,284.8835144042969,284.95001220703125,298.0856628417969,293.6656188964844,297.5389099121094,297.2714233398437,284.8778991699219,1.0,0.5451345443725586,0.4430409371852875,0.4430409371852875,1.0,1.0,-2.8944478034973145,0.9493072032928468,1.945140600204468,0.2987605333328247,0.892024576663971,0.892024576663971,0.0,134.50274658203125,142.0,54418.46875,0.0,2044.0003662109373,1.0,279.7950134277344,283.2721862792969,296.7056884765625,300.2789001464844,293.1499938964844,293.1499938964844,279.75,36396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701480627059937,1.0,0.0,0.0,3.750985860824585,3.7510111331939697,9.38823973228864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0205078125,0.0,1651.5010986328125,1895.4371337890625,0.0,3124.199462890625,0.9262079000473022,1.0,0.0,3.0,1.0,0.0
18093360,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6404449343681335,0.5214899182319641,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8634803295135498,0.3738141655921936,0.3555774688720703,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8404781222343445,0.3431161642074585,0.2415961623191833,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8253507614135742,0.3235730826854706,0.3086033165454864,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.725999116897583,0.2171525061130523,0.9889674186706544,284.8962707519531,284.95001220703125,298.0975646972656,293.6674194335937,297.5390014648437,297.265869140625,284.8993530273437,1.0,0.5467240810394287,0.442703515291214,0.442703515291214,1.0,1.0,-2.9010426998138428,0.9510807991027832,1.94996178150177,0.2990538477897644,0.8781294226646423,0.8781294226646423,0.0,135.66531372070312,130.0,54296.8046875,0.0,2060.747802734375,1.0,279.7567138671875,283.2905578613281,296.6990051269531,300.2302551269531,293.1499938964844,293.1499938964844,280.04998779296875,38555.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732030391693115,1.0,0.0,0.0,3.668987512588501,3.669012308120728,8.982262897916371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.58154296875,0.0,1573.6182861328125,1895.4371337890625,0.0,3152.8544921875,0.9114865064620972,1.0,0.0,3.0,1.0,0.0
18093420,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6420266032218933,0.5145218968391418,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8693031072616577,0.3766714930534363,0.3579660058021545,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8447738289833069,0.3443616032600403,0.2422354221343994,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8297828435897827,0.3250941932201385,0.3097748756408691,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7294606566429138,0.2178071141242981,0.9909114241600036,285.01971435546875,284.95001220703125,298.12274169921875,293.6706848144531,297.5477600097656,297.2672119140625,285.01739501953125,1.0,0.544818103313446,0.4420286417007446,0.4420286417007446,1.0,1.0,-2.900071382522583,0.9491519927978516,1.950919389724732,0.2976051270961761,0.9900997877120972,0.9900997877120972,0.0,133.5006561279297,133.0,53623.1484375,0.0,2048.412841796875,1.0,280.04345703125,283.4227294921875,296.6502990722656,300.07867431640625,293.1499938964844,293.1499938964844,279.75,32992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653160929679871,1.0,0.0,0.0,3.7957546710968018,3.795779705047608,9.613677320885472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.84375,0.0,1678.056640625,1895.4371337890625,0.0,3078.870849609375,0.9357765316963196,1.0,0.0,3.0,1.0,0.0
18093480,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6420266032218933,0.5145218968391418,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8693031072616577,0.3766714930534363,0.3579660058021545,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8447738289833069,0.3443616032600403,0.2422354221343994,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8297828435897827,0.3250941932201385,0.3097748756408691,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7294606566429138,0.2178071141242981,0.9909114241600036,285.01971435546875,284.95001220703125,298.12274169921875,293.6706848144531,297.5477600097656,297.2672119140625,285.01739501953125,1.0,0.544818103313446,0.4420286417007446,0.4420286417007446,1.0,1.0,-2.900071382522583,0.9491519927978516,1.950919389724732,0.2976051270961761,0.9900997877120972,0.9900997877120972,0.0,133.5006561279297,133.0,53623.1484375,0.0,2048.412841796875,1.0,280.04345703125,283.4227294921875,296.6502990722656,300.07867431640625,293.1499938964844,293.1499938964844,279.75,32992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653160929679871,1.0,0.0,0.0,3.7957546710968018,3.795779705047608,9.613677320885472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.84375,0.0,1678.056640625,1895.4371337890625,0.0,3078.870849609375,0.9357765316963196,1.0,0.0,3.0,1.0,0.0
18093540,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6441264748573303,0.5117204189300537,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8727329969406128,0.3788643181324005,0.3602108657360077,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.846795916557312,0.3448439836502075,0.242728978395462,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8320444822311401,0.3260008692741394,0.3107970654964447,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7310729026794434,0.2180735766887664,0.992603361606598,284.88543701171875,284.95001220703125,298.1499938964844,293.6734619140625,297.5543212890625,297.2643737792969,284.88848876953125,1.0,0.5450441241264343,0.4413537979125976,0.4413537979125976,1.0,1.0,-2.903247117996216,0.9488341212272644,1.9544129371643064,0.296495646238327,0.8745389580726624,0.8745389580726624,0.0,132.76480102539062,136.0,54298.4921875,0.0,2050.085205078125,1.0,279.75634765625,283.2763366699219,296.7001953125,300.2375793457031,293.1499938964844,293.1499938964844,280.04998779296875,39165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747105002403259,1.0,0.0,0.0,3.6832993030548096,3.683324098587036,9.052474183590676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3349609375,0.0,1594.4293212890625,1895.4371337890625,0.0,3166.9921875,0.915010154247284,1.0,0.0,3.0,1.0,0.0
18093600,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6441264748573303,0.5117204189300537,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8727329969406128,0.3788643181324005,0.3602108657360077,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.846795916557312,0.3448439836502075,0.242728978395462,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8320444822311401,0.3260008692741394,0.3107970654964447,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7310729026794434,0.2180735766887664,0.992603361606598,284.88543701171875,284.95001220703125,298.1499938964844,293.6734619140625,297.5543212890625,297.2643737792969,284.88848876953125,1.0,0.5450441241264343,0.4413537979125976,0.4413537979125976,1.0,1.0,-2.903247117996216,0.9488341212272644,1.9544129371643064,0.296495646238327,0.8745389580726624,0.8745389580726624,0.0,132.76480102539062,136.0,54298.4921875,0.0,2050.085205078125,1.0,279.75634765625,283.2763366699219,296.7001953125,300.2375793457031,293.1499938964844,293.1499938964844,280.04998779296875,39165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747105002403259,1.0,0.0,0.0,3.6832993030548096,3.683324098587036,9.052474183590676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3349609375,0.0,1594.4293212890625,1895.4371337890625,0.0,3166.9921875,0.915010154247284,1.0,0.0,3.0,1.0,0.0
18093660,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.6470931768417358,0.5119319558143616,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8745694160461426,0.3816756308078766,0.3626106381416321,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8473883271217346,0.3460233509540558,0.2433607280254364,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8328925371170044,0.3274387717247009,0.3119446337223053,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7314658164978027,0.2187054604291916,0.9947468042373656,285.0219421386719,284.95001220703125,298.1781311035156,293.6747741699219,297.5667419433594,297.2694396972656,285.0204162597656,1.0,0.5463685393333435,0.4408774077892303,0.4408774077892303,1.0,1.0,-2.911093473434448,0.9507335424423218,1.960360050201416,0.2965880930423736,0.9893401861190796,0.9893401861190796,0.0,133.1254119873047,136.0,53638.9765625,0.0,2065.015380859375,1.0,280.0423278808594,283.4200134277344,296.64776611328125,300.0722045898437,293.1499938964844,293.1499938964844,280.04998779296875,33132.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865699827671051,1.0,0.0,0.0,3.797493934631348,3.797518730163574,9.622489187677274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.255859375,0.0,1681.2164306640625,1895.4371337890625,0.0,3082.470458984375,0.9363410472869872,1.0,0.0,3.0,1.0,0.0
