time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093720,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6472122669219971,0.5119564533233643,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8746502995491028,0.3817953765392303,0.3627272546291351,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8474189639091492,0.3460747897624969,0.2433998584747314,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8329316973686218,0.3275009393692016,0.3120066821575165,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.731486439704895,0.2187343388795852,0.9948856830596924,285.0205078125,284.95001220703125,298.1793212890625,293.6748046875,297.5672912597656,297.2696838378906,285.0190124511719,1.0,0.5464463233947754,0.4408575594425201,0.4408575594425201,1.0,1.0,-2.911551713943481,0.950863003730774,1.960688591003418,0.296614795923233,0.9902819991111756,0.9902819991111756,0.0,133.15032958984375,139.0,53653.4609375,0.0,2065.907958984375,1.0,280.04345703125,283.41851806640625,296.6495666503906,300.0768737792969,293.1499938964844,293.1499938964844,279.75,33149.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656726479530334,1.0,0.0,0.0,3.801620960235596,3.8016457557678223,9.643415523896692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1220703125,0.0,1686.273193359375,1895.4371337890625,0.0,3082.2158203125,0.9372607469558716,1.0,0.0,3.0,1.0,0.0
18093780,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.648143470287323,0.5149060487747192,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8748921155929565,0.3840561509132385,0.3651154637336731,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8464688658714294,0.3465496599674225,0.2439450472593307,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8323410153388977,0.3283910155296325,0.3130901455879211,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7306517958641052,0.2189939171075821,0.9969165921211244,284.8914794921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5736083984375,297.2641906738281,284.8944702148437,1.0,0.5487122535705566,0.4403613209724426,0.4403613209724426,1.0,1.0,-2.922367572784424,0.9538479447364808,1.9685195684432983,0.2972157001495361,0.8818217515945435,0.8818217515945435,0.0,134.46365356445312,142.0,54524.96875,0.0,2090.66943359375,1.0,279.7562561035156,283.2734375,296.7021179199219,300.2500915527344,293.1499938964844,293.1499938964844,280.04998779296875,38829.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753992319107056,1.0,0.0,0.0,3.701800584793091,3.701825618743897,9.143644774667336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.85205078125,0.0,1613.040771484375,1895.4371337890625,0.0,3173.450439453125,0.9189189076423644,1.0,0.0,3.0,1.0,0.0
18093840,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.648143470287323,0.5149060487747192,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8748921155929565,0.3840561509132385,0.3651154637336731,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8464688658714294,0.3465496599674225,0.2439450472593307,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8323410153388977,0.3283910155296325,0.3130901455879211,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7306517958641052,0.2189939171075821,0.9969165921211244,284.8914794921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5736083984375,297.2641906738281,284.8944702148437,1.0,0.5487122535705566,0.4403613209724426,0.4403613209724426,1.0,1.0,-2.922367572784424,0.9538479447364808,1.9685195684432983,0.2972157001495361,0.8818217515945435,0.8818217515945435,0.0,134.46365356445312,142.0,54524.96875,0.0,2090.66943359375,1.0,279.7562561035156,283.2734375,296.7021179199219,300.2500915527344,293.1499938964844,293.1499938964844,280.04998779296875,38829.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753992319107056,1.0,0.0,0.0,3.701800584793091,3.701825618743897,9.143644774667336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.85205078125,0.0,1613.040771484375,1895.4371337890625,0.0,3173.450439453125,0.9189189076423644,1.0,0.0,3.0,1.0,0.0
18093900,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6487124562263489,0.5171079039573669,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8745549917221069,0.3854516744613647,0.3662590086460113,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8455584049224854,0.347052127122879,0.2441635280847549,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8316294550895691,0.3290417492389679,0.3135660588741302,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7298629283905029,0.2192514687776565,0.9976754188537598,285.0285339355469,284.95001220703125,298.226806640625,293.6723022460937,297.5785217285156,297.263671875,285.0331115722656,1.0,0.5500393509864807,0.440113216638565,0.440113216638565,1.0,1.0,-2.9281322956085205,0.9554766416549684,1.9726555347442627,0.2975207269191742,0.9759055972099304,0.9759055972099304,0.0,135.3567657470703,142.0,53768.11328125,0.0,2104.902099609375,1.0,280.0033264160156,283.4234313964844,296.6423645019531,300.0390930175781,293.1499938964844,293.1499938964844,280.04998779296875,34168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692665696144104,1.0,0.0,0.0,3.747925996780396,3.747950792312622,9.37292895741848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.32470703125,0.0,1630.79541015625,1895.4371337890625,0.0,3115.9306640625,0.9278022050857544,1.0,0.0,3.0,1.0,0.0
18093960,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6494808793067932,0.5189242959022522,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8746929168701172,0.3870275020599365,0.3677170276641845,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8451233506202698,0.3477435410022735,0.2446257323026657,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.831334114074707,0.3298496007919311,0.3143083155155182,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7294425368309021,0.2196294218301773,0.9993094801902772,285.0302429199219,284.95001220703125,298.2434997558594,293.6703186035156,297.5849914550781,297.265380859375,285.0290222167969,1.0,0.5515377521514893,0.4397798478603363,0.4397798478603363,1.0,1.0,-2.9354777336120605,0.9575197100639344,1.977958083152771,0.2978903353214264,1.0,1.0,0.0,136.1955108642578,145.0,53988.1328125,0.0,2121.612060546875,1.0,280.0434265136719,283.418701171875,296.64971923828125,300.096435546875,293.1499938964844,293.1499938964844,279.75,33010.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673807978630066,1.0,0.0,0.0,3.82470965385437,3.824734926223755,9.760908596945228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.541015625,0.0,1712.93115234375,1895.4371337890625,0.0,3098.239990234375,0.9424682259559632,1.0,0.0,3.0,1.0,0.0
18094020,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.6485686302185059,0.5245019793510437,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8734843730926514,0.389291375875473,0.3701512515544891,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.842838704586029,0.348155528306961,0.2451572269201278,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8294444680213928,0.3306728899478912,0.3153692781925201,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7274972200393677,0.2198481112718582,1.0013397932052612,284.8949584960937,284.95001220703125,298.2780456542969,293.664794921875,297.5900573730469,297.256591796875,284.8972473144531,1.0,0.5547690987586975,0.4391131401062011,0.4391131401062011,1.0,1.0,-2.949465751647949,0.9612929821014404,1.9881726503372192,0.2985501289367676,0.8960668444633484,0.8960668444633484,0.0,138.46141052246094,148.0,55034.42578125,0.0,2157.001708984375,1.0,279.7569274902344,283.26495361328125,296.6975402832031,300.2763061523437,293.1499938964844,293.1499938964844,280.04998779296875,38266.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780422210693359,1.0,0.0,0.0,3.746982336044312,3.747007608413696,9.36820867991628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.88720703125,0.0,1661.1734619140625,1895.4371337890625,0.0,3198.230712890625,0.9285855293273926,1.0,0.0,3.0,1.0,0.0
18094080,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.6485686302185059,0.5245019793510437,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8734843730926514,0.389291375875473,0.3701512515544891,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.842838704586029,0.348155528306961,0.2451572269201278,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8294444680213928,0.3306728899478912,0.3153692781925201,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7274972200393677,0.2198481112718582,1.0013397932052612,284.8949584960937,284.95001220703125,298.2780456542969,293.664794921875,297.5900573730469,297.256591796875,284.8972473144531,1.0,0.5547690987586975,0.4391131401062011,0.4391131401062011,1.0,1.0,-2.949465751647949,0.9612929821014404,1.9881726503372192,0.2985501289367676,0.8960668444633484,0.8960668444633484,0.0,138.46141052246094,148.0,55034.42578125,0.0,2157.001708984375,1.0,279.7569274902344,283.26495361328125,296.6975402832031,300.2763061523437,293.1499938964844,293.1499938964844,280.04998779296875,38266.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780422210693359,1.0,0.0,0.0,3.746982336044312,3.747007608413696,9.36820867991628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.88720703125,0.0,1661.1734619140625,1895.4371337890625,0.0,3198.230712890625,0.9285855293273926,1.0,0.0,3.0,1.0,0.0
18094140,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6482096910476685,0.5303466320037842,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.872297465801239,0.3922615945339203,0.3727697432041168,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.840592086315155,0.3492829203605652,0.2458049654960632,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8275452256202698,0.3320590853691101,0.316538542509079,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7255125045776367,0.2204259932041168,1.0035862922668457,285.0400695800781,284.95001220703125,298.3140563964844,293.6572570800781,297.60113525390625,297.2559509277344,285.039794921875,1.0,0.558229386806488,0.438446432352066,0.438446432352066,1.0,1.0,-2.964518547058105,0.9654571413993835,1.9990613460540767,0.2992967367172241,1.0,1.0,0.0,140.87039184570312,136.0,54450.71484375,0.0,2195.28515625,1.0,280.0435485839844,283.4186096191406,296.6405944824219,300.1181640625,293.1499938964844,293.1499938964844,279.75,33505.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708635568618774,1.0,0.0,0.0,3.8561198711395264,3.856145620346069,9.921889159159036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.193359375,0.0,1755.0880126953125,1895.4371337890625,0.0,3130.911376953125,0.949715793132782,1.0,0.0,3.0,1.0,0.0
18094200,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6482096910476685,0.5303466320037842,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.872297465801239,0.3922615945339203,0.3727697432041168,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.840592086315155,0.3492829203605652,0.2458049654960632,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8275452256202698,0.3320590853691101,0.316538542509079,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7255125045776367,0.2204259932041168,1.0035862922668457,285.0400695800781,284.95001220703125,298.3140563964844,293.6572570800781,297.60113525390625,297.2559509277344,285.039794921875,1.0,0.558229386806488,0.438446432352066,0.438446432352066,1.0,1.0,-2.964518547058105,0.9654571413993835,1.9990613460540767,0.2992967367172241,1.0,1.0,0.0,140.87039184570312,136.0,54450.71484375,0.0,2195.28515625,1.0,280.0435485839844,283.4186096191406,296.6405944824219,300.1181640625,293.1499938964844,293.1499938964844,279.75,33505.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708635568618774,1.0,0.0,0.0,3.8561198711395264,3.856145620346069,9.921889159159036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.193359375,0.0,1755.0880126953125,1895.4371337890625,0.0,3130.911376953125,0.949715793132782,1.0,0.0,3.0,1.0,0.0
18094260,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.647338330745697,0.524813711643219,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8772047758102417,0.3944782614707947,0.3750529289245605,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8438027501106262,0.3495990931987762,0.2461884617805481,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8309367895126343,0.332775741815567,0.317387193441391,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7281002998352051,0.2205465584993362,1.0046299695968628,284.88818359375,284.95001220703125,298.351318359375,293.6478271484375,297.6083068847656,297.2496337890625,284.8896179199219,1.0,0.5565555095672607,0.4376499354839325,0.4376499354839325,1.0,1.0,-2.963376522064209,0.9631313681602478,2.0002450942993164,0.2976788878440857,0.9017998576164246,0.9017998576164246,0.0,139.1173553466797,124.0,55344.953125,0.0,2184.422607421875,1.0,279.7567443847656,283.24932861328125,296.6811218261719,300.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38317.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881618857383728,1.0,0.0,0.0,3.7856874465942383,3.785713195800781,9.562750165059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1796875,0.0,1707.417724609375,1895.4371337890625,0.0,3231.75,0.9371870756149292,1.0,0.0,3.0,1.0,0.0
18094320,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.647338330745697,0.524813711643219,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8772047758102417,0.3944782614707947,0.3750529289245605,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8438027501106262,0.3495990931987762,0.2461884617805481,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8309367895126343,0.332775741815567,0.317387193441391,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7281002998352051,0.2205465584993362,1.0046299695968628,284.88818359375,284.95001220703125,298.351318359375,293.6478271484375,297.6083068847656,297.2496337890625,284.8896179199219,1.0,0.5565555095672607,0.4376499354839325,0.4376499354839325,1.0,1.0,-2.963376522064209,0.9631313681602478,2.0002450942993164,0.2976788878440857,0.9017998576164246,0.9017998576164246,0.0,139.1173553466797,124.0,55344.953125,0.0,2184.422607421875,1.0,279.7567443847656,283.24932861328125,296.6811218261719,300.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38317.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881618857383728,1.0,0.0,0.0,3.7856874465942383,3.785713195800781,9.562750165059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1796875,0.0,1707.417724609375,1895.4371337890625,0.0,3231.75,0.9371870756149292,1.0,0.0,3.0,1.0,0.0
18094380,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6491541266441345,0.5112499594688416,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8864040970802307,0.3964816331863403,0.3767164647579193,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8507746458053589,0.3496598303318023,0.2460708916187286,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8379572629928589,0.3332448005676269,0.3176308274269104,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7337163686752319,0.220456838607788,1.0033677816390991,284.8717956542969,284.95001220703125,298.3897705078125,293.6366271972656,297.61700439453125,297.2454833984375,284.87322998046875,1.0,0.5513985753059387,0.4368534088134765,0.4368534088134765,1.0,1.0,-2.94771671295166,0.9553094506263732,1.992407202720642,0.2936356663703918,0.8175694346427917,0.8175694346427917,0.0,134.35693359375,127.0,54999.49609375,0.0,2133.355224609375,1.0,279.4584350585937,283.21875,296.64813232421875,300.2533264160156,293.1499938964844,293.1499938964844,279.75,42106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869265913963318,1.0,0.0,0.0,3.4941773414611816,3.4942009449005127,8.14672716842324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.17822265625,0.0,1410.360107421875,1895.4371337890625,0.0,3281.4541015625,0.8763672113418579,1.0,0.0,3.0,1.0,0.0
18094440,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6491541266441345,0.5112499594688416,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8864040970802307,0.3964816331863403,0.3767164647579193,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8507746458053589,0.3496598303318023,0.2460708916187286,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8379572629928589,0.3332448005676269,0.3176308274269104,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7337163686752319,0.220456838607788,1.0033677816390991,284.8717956542969,284.95001220703125,298.3897705078125,293.6366271972656,297.61700439453125,297.2454833984375,284.87322998046875,1.0,0.5513985753059387,0.4368534088134765,0.4368534088134765,1.0,1.0,-2.94771671295166,0.9553094506263732,1.992407202720642,0.2936356663703918,0.8175694346427917,0.8175694346427917,0.0,134.35693359375,127.0,54999.49609375,0.0,2133.355224609375,1.0,279.4584350585937,283.21875,296.64813232421875,300.2533264160156,293.1499938964844,293.1499938964844,279.75,42106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869265913963318,1.0,0.0,0.0,3.4941773414611816,3.4942009449005127,8.14672716842324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.17822265625,0.0,1410.360107421875,1895.4371337890625,0.0,3281.4541015625,0.8763672113418579,1.0,0.0,3.0,1.0,0.0
18094500,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.652076244354248,0.5060715675354004,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8904120326042175,0.3979603350162506,0.377843290567398,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.853766918182373,0.3501818180084228,0.2462338507175445,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8409484028816223,0.3338800370693207,0.3179938495159149,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7360713481903076,0.2206989973783493,1.0035557746887207,284.9970092773437,284.95001220703125,298.40936279296875,293.6304016113281,297.62677001953125,297.2511291503906,284.999267578125,1.0,0.5500756502151489,0.4364551603794098,0.4364551603794098,1.0,1.0,-2.943687677383423,0.9528656005859376,1.990822076797485,0.2919032573699951,0.8953061103820801,0.8953061103820801,0.0,132.6295928955078,127.0,54047.30859375,0.0,2117.791015625,1.0,279.6973876953125,283.3576354980469,296.5784912109375,300.0080261230469,293.1499938964844,293.1499938964844,279.75,35676.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87825608253479,1.0,0.0,0.0,3.523365974426269,3.523388624191284,8.283403190034733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.6083984375,0.0,1394.4542236328125,1895.4371337890625,0.0,3200.235107421875,0.8791956901550293,1.0,0.0,3.0,1.0,0.0
18094560,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.6553629636764526,0.502071738243103,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8940063118934631,0.3995572626590729,0.3792824447154999,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8564329147338867,0.3508256077766418,0.2466357797384262,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8435978889465332,0.3346259295940399,0.3186316192150116,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.738156259059906,0.2210363447666168,1.0047446489334106,284.9866027832031,284.95001220703125,298.42919921875,293.6238098144531,297.63922119140625,297.26025390625,284.9856872558594,1.0,0.5493434071540833,0.4363147020339966,0.4363147020339966,1.0,1.0,-2.9432835578918457,0.9523548483848572,1.9909285306930544,0.2913526594638824,0.90287983417511,0.90287983417511,0.0,131.41180419921875,130.0,54006.07421875,0.0,2110.992431640625,1.0,279.7415771484375,283.3468933105469,296.5809631347656,300.0394897460937,293.1499938964844,293.1499938964844,279.45001220703125,34413.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874122679233551,1.0,0.0,0.0,3.5807154178619385,3.580738544464112,8.555253998565604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8623046875,0.0,1445.8016357421875,1895.4371337890625,0.0,3161.479248046875,0.8884649276733398,1.0,0.0,3.0,1.0,0.0
18094620,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6601263284683228,0.498785138130188,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8980069160461426,0.4020251333713531,0.3817282021045685,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8587979078292847,0.3513275682926178,0.2470915019512176,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8461390137672424,0.3354854583740234,0.319551020860672,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7399821877479553,0.221268430352211,1.0061194896697998,284.9122009277344,284.95001220703125,298.4695129394531,293.6094970703125,297.65826416015625,297.2694702148437,284.9130554199219,1.0,0.5491788983345032,0.4360337555408478,0.4360337555408478,1.0,1.0,-2.945574998855591,0.9525972604751588,1.992977738380432,0.2906398475170135,0.826622724533081,0.826622724533081,0.0,130.50277709960938,133.0,54300.37890625,0.0,2110.346435546875,1.0,279.4591064453125,283.25408935546875,296.6186218261719,300.1587219238281,293.1499938964844,293.1499938964844,279.75,39255.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799286484718323,1.0,0.0,0.0,3.4201459884643555,3.420168399810791,7.805173822816869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.55029296875,0.0,1314.9901123046875,1895.4371337890625,0.0,3215.91162109375,0.8574815988540649,1.0,0.0,3.0,1.0,0.0
18094680,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6601263284683228,0.498785138130188,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8980069160461426,0.4020251333713531,0.3817282021045685,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8587979078292847,0.3513275682926178,0.2470915019512176,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8461390137672424,0.3354854583740234,0.319551020860672,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7399821877479553,0.221268430352211,1.0061194896697998,284.9122009277344,284.95001220703125,298.4695129394531,293.6094970703125,297.65826416015625,297.2694702148437,284.9130554199219,1.0,0.5491788983345032,0.4360337555408478,0.4360337555408478,1.0,1.0,-2.945574998855591,0.9525972604751588,1.992977738380432,0.2906398475170135,0.826622724533081,0.826622724533081,0.0,130.50277709960938,133.0,54300.37890625,0.0,2110.346435546875,1.0,279.4591064453125,283.25408935546875,296.6186218261719,300.1587219238281,293.1499938964844,293.1499938964844,279.75,39255.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799286484718323,1.0,0.0,0.0,3.4201459884643555,3.420168399810791,7.805173822816869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.55029296875,0.0,1314.9901123046875,1895.4371337890625,0.0,3215.91162109375,0.8574815988540649,1.0,0.0,3.0,1.0,0.0
18094740,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6645772457122803,0.4984523355960846,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9004159569740295,0.4050979614257812,0.384458988904953,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8597221970558167,0.3524220883846283,0.2477354556322097,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.847276508808136,0.3368287086486816,0.3206827044486999,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7406101822853088,0.2218397855758667,1.0081839561462402,285.0054016113281,284.95001220703125,298.510498046875,293.5938720703125,297.680419921875,297.28271484375,285.0044250488281,1.0,0.5503430962562561,0.4357528388500213,0.4357528388500213,1.0,1.0,-2.953065633773804,0.9548206925392152,1.9982450008392327,0.2905193567276001,0.9158600568771362,0.9158600568771362,0.0,130.6605224609375,136.0,53782.12109375,0.0,2123.972412109375,1.0,279.7406921386719,283.35699462890625,296.5662841796875,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,33078.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706508278846741,1.0,0.0,0.0,3.555635452270508,3.5556581020355225,8.435828817709989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6328125,0.0,1409.3995361328125,1895.4371337890625,0.0,3128.915771484375,0.8819931149482727,1.0,0.0,3.0,1.0,0.0
18094800,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6645772457122803,0.4984523355960846,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9004159569740295,0.4050979614257812,0.384458988904953,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8597221970558167,0.3524220883846283,0.2477354556322097,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.847276508808136,0.3368287086486816,0.3206827044486999,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7406101822853088,0.2218397855758667,1.0081839561462402,285.0054016113281,284.95001220703125,298.510498046875,293.5938720703125,297.680419921875,297.28271484375,285.0044250488281,1.0,0.5503430962562561,0.4357528388500213,0.4357528388500213,1.0,1.0,-2.953065633773804,0.9548206925392152,1.9982450008392327,0.2905193567276001,0.9158600568771362,0.9158600568771362,0.0,130.6605224609375,136.0,53782.12109375,0.0,2123.972412109375,1.0,279.7406921386719,283.35699462890625,296.5662841796875,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,33078.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706508278846741,1.0,0.0,0.0,3.555635452270508,3.5556581020355225,8.435828817709989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6328125,0.0,1409.3995361328125,1895.4371337890625,0.0,3128.915771484375,0.8819931149482727,1.0,0.0,3.0,1.0,0.0
18094860,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6663976907730103,0.5013284683227539,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9005908966064453,0.407462477684021,0.386896014213562,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8585631251335144,0.3527721464633941,0.2481448054313659,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8464652299880981,0.3375644087791443,0.3215683102607727,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.739622950553894,0.2220139056444168,1.009676218032837,284.91436767578125,284.95001220703125,298.5520324707031,293.5770263671875,297.6910095214844,297.279052734375,284.9154663085937,1.0,0.5524099469184875,0.4351917207241058,0.4351917207241058,1.0,1.0,-2.9628024101257324,0.9572296142578124,2.00557279586792,0.2903091013431549,0.8350805044174194,0.8350805044174194,0.0,131.86830139160156,139.0,54430.50390625,0.0,2146.839111328125,1.0,279.4590759277344,283.2464294433594,296.6016845703125,300.1474304199219,293.1499938964844,293.1499938964844,279.75,38500.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796730041503906,1.0,0.0,0.0,3.435058832168579,3.435081243515014,7.873387630752404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.11669921875,0.0,1324.534912109375,1895.4371337890625,0.0,3213.515869140625,0.8600166440010071,1.0,0.0,3.0,1.0,0.0
18094920,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6663976907730103,0.5013284683227539,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9005908966064453,0.407462477684021,0.386896014213562,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8585631251335144,0.3527721464633941,0.2481448054313659,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8464652299880981,0.3375644087791443,0.3215683102607727,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.739622950553894,0.2220139056444168,1.009676218032837,284.91436767578125,284.95001220703125,298.5520324707031,293.5770263671875,297.6910095214844,297.279052734375,284.9154663085937,1.0,0.5524099469184875,0.4351917207241058,0.4351917207241058,1.0,1.0,-2.9628024101257324,0.9572296142578124,2.00557279586792,0.2903091013431549,0.8350805044174194,0.8350805044174194,0.0,131.86830139160156,139.0,54430.50390625,0.0,2146.839111328125,1.0,279.4590759277344,283.2464294433594,296.6016845703125,300.1474304199219,293.1499938964844,293.1499938964844,279.75,38500.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796730041503906,1.0,0.0,0.0,3.435058832168579,3.435081243515014,7.873387630752404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.11669921875,0.0,1324.534912109375,1895.4371337890625,0.0,3213.515869140625,0.8600166440010071,1.0,0.0,3.0,1.0,0.0
18094980,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.668306291103363,0.5052335858345032,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9003331661224365,0.4104627072811126,0.3895850777626037,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8570579290390015,0.3537802696228027,0.2487430572509765,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8452789783477783,0.338828444480896,0.3226517736911773,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7382825613021851,0.222510814666748,1.0116289854049685,285.0102844238281,284.95001220703125,298.593994140625,293.5591125488281,297.70489501953125,297.2799072265625,285.0085144042969,1.0,0.555083155632019,0.4346305727958679,0.4346305727958679,1.0,1.0,-2.975093364715576,0.9605225920677184,2.014570951461792,0.2910181879997253,0.9285703897476196,0.9285703897476196,0.0,133.52015686035156,142.0,54078.8359375,0.0,2176.54736328125,1.0,279.7416381835937,283.3504943847656,296.5411682128906,299.9955444335937,293.1499938964844,293.1499938964844,279.45001220703125,32626.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723927736282349,1.0,0.0,0.0,3.583731412887573,3.583754301071167,8.569671763325459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2724609375,0.0,1435.8974609375,1895.4371337890625,0.0,3145.255126953125,0.8876948356628418,1.0,0.0,3.0,1.0,0.0
18095040,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.668306291103363,0.5052335858345032,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9003331661224365,0.4104627072811126,0.3895850777626037,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8570579290390015,0.3537802696228027,0.2487430572509765,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8452789783477783,0.338828444480896,0.3226517736911773,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7382825613021851,0.222510814666748,1.0116289854049685,285.0102844238281,284.95001220703125,298.593994140625,293.5591125488281,297.70489501953125,297.2799072265625,285.0085144042969,1.0,0.555083155632019,0.4346305727958679,0.4346305727958679,1.0,1.0,-2.975093364715576,0.9605225920677184,2.014570951461792,0.2910181879997253,0.9285703897476196,0.9285703897476196,0.0,133.52015686035156,142.0,54078.8359375,0.0,2176.54736328125,1.0,279.7416381835937,283.3504943847656,296.5411682128906,299.9955444335937,293.1499938964844,293.1499938964844,279.45001220703125,32626.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723927736282349,1.0,0.0,0.0,3.583731412887573,3.583754301071167,8.569671763325459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2724609375,0.0,1435.8974609375,1895.4371337890625,0.0,3145.255126953125,0.8876948356628418,1.0,0.0,3.0,1.0,0.0
18095100,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6684287786483765,0.5076504349708557,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8999285101890564,0.4116704165935516,0.3909369707107544,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8560686111450195,0.3539877533912658,0.2490517646074295,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8444589376449585,0.3392201364040375,0.323208212852478,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7374290227890015,0.2226025164127349,1.012689471244812,284.8815612792969,284.95001220703125,298.6150817871094,293.5498352050781,297.7081298828125,297.27490234375,284.8783264160156,1.0,0.5566065311431885,0.4343500137329101,0.4343500137329101,1.0,1.0,-2.981940269470215,0.962416648864746,2.0195236206054688,0.29161337018013,0.8423581123352051,0.8423581123352051,0.0,134.52493286132812,142.0,55001.296875,0.0,2193.62060546875,1.0,279.4992370605469,283.2040100097656,296.5918273925781,300.2101135253906,293.1499938964844,293.1499938964844,279.45001220703125,37241.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798014521598816,1.0,0.0,0.0,3.554405212402344,3.554428577423096,8.429992135461362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7177734375,0.0,1438.4368896484375,1895.4371337890625,0.0,3214.719970703125,0.882484495639801,1.0,0.0,3.0,1.0,0.0
18095160,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6680884957313538,0.5109558701515198,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.898763120174408,0.4127559959888458,0.3920016884803772,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8543565273284912,0.3540593981742859,0.2491387724876403,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.842975914478302,0.3394924104213714,0.323516696691513,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7360001802444458,0.2225935608148574,1.012925148010254,284.9110717773437,284.95001220703125,298.63623046875,293.54034423828125,297.7094116210937,297.26708984375,284.9129943847656,1.0,0.5581598877906799,0.4339846670627594,0.4339846670627594,1.0,1.0,-2.987952947616577,0.9638059139251708,2.0241470336914062,0.2918623983860016,0.8427939414978027,0.8427939414978027,0.0,135.76876831054688,145.0,54853.33203125,0.0,2210.51806640625,1.0,279.45855712890625,283.2332458496094,296.57232666015625,300.14471435546875,293.1499938964844,293.1499938964844,279.75,38441.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828294277191162,1.0,0.0,0.0,3.4721691608428955,3.4721920490264893,8.044426067499444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.65625,0.0,1361.5523681640625,1895.4371337890625,0.0,3243.0908203125,0.8680580854415894,1.0,0.0,3.0,1.0,0.0
18095220,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6682480573654175,0.5168887972831726,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8972975611686707,0.4157288372516632,0.394674688577652,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8517963290214539,0.355014443397522,0.2497109174728393,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8407607078552246,0.3406976461410522,0.3245612978935241,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7337608337402344,0.2230225056409835,1.014634132385254,285.0130310058594,284.95001220703125,298.6785583496094,293.52081298828125,297.7193603515625,297.2621765136719,285.0119934082031,1.0,0.5614994764328003,0.4332539439201355,0.4332539439201355,1.0,1.0,-3.002291440963745,0.9674633145332336,2.034828186035156,0.2920633852481842,0.9407548308372498,0.9407548308372498,0.0,138.12701416015625,148.0,54547.73046875,0.0,2247.95556640625,1.0,279.7411804199219,283.3433532714844,296.5074157714844,299.9903259277344,293.1499938964844,293.1499938964844,279.45001220703125,32637.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763322830200195,1.0,0.0,0.0,3.6206891536712646,3.6207122802734375,8.747335300540726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5810546875,0.0,1475.8485107421875,1895.4371337890625,0.0,3182.199462890625,0.8963064551353455,1.0,0.0,3.0,1.0,0.0
18095280,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6682480573654175,0.5168887972831726,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8972975611686707,0.4157288372516632,0.394674688577652,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8517963290214539,0.355014443397522,0.2497109174728393,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8407607078552246,0.3406976461410522,0.3245612978935241,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7337608337402344,0.2230225056409835,1.014634132385254,285.0130310058594,284.95001220703125,298.6785583496094,293.52081298828125,297.7193603515625,297.2621765136719,285.0119934082031,1.0,0.5614994764328003,0.4332539439201355,0.4332539439201355,1.0,1.0,-3.002291440963745,0.9674633145332336,2.034828186035156,0.2920633852481842,0.9407548308372498,0.9407548308372498,0.0,138.12701416015625,148.0,54547.73046875,0.0,2247.95556640625,1.0,279.7411804199219,283.3433532714844,296.5074157714844,299.9903259277344,293.1499938964844,293.1499938964844,279.45001220703125,32637.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763322830200195,1.0,0.0,0.0,3.6206891536712646,3.6207122802734375,8.747335300540726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5810546875,0.0,1475.8485107421875,1895.4371337890625,0.0,3182.199462890625,0.8963064551353455,1.0,0.0,3.0,1.0,0.0
18095340,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6661041378974915,0.5239978432655334,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8949669003486633,0.417992889881134,0.3970857560634613,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8484650254249573,0.3552400469779968,0.2500852644443512,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8378280997276306,0.3413016200065613,0.32539102435112,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7309525012969971,0.2230829298496246,1.015875220298767,284.90936279296875,284.95001220703125,298.7208251953125,293.5007019042969,297.7231750488281,297.2483825683594,284.9114990234375,1.0,0.5650234818458557,0.432523250579834,0.432523250579834,1.0,1.0,-3.016676187515259,0.9711728692054749,2.0455033779144287,0.2915525436401367,0.8524417877197266,0.8524417877197266,0.0,140.83712768554688,151.0,55438.33203125,0.0,2287.611328125,1.0,279.4578552246094,283.2204895019531,296.5356140136719,300.1430053710937,293.1499938964844,293.1499938964844,279.75,38341.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872751593589783,1.0,0.0,0.0,3.519993782043457,3.520017147064209,8.267555244856339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.72802734375,0.0,1410.1788330078125,1895.4371337890625,0.0,3284.7158203125,0.8785400986671448,1.0,0.0,3.0,1.0,0.0
18095400,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6661041378974915,0.5239978432655334,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8949669003486633,0.417992889881134,0.3970857560634613,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8484650254249573,0.3552400469779968,0.2500852644443512,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8378280997276306,0.3413016200065613,0.32539102435112,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7309525012969971,0.2230829298496246,1.015875220298767,284.90936279296875,284.95001220703125,298.7208251953125,293.5007019042969,297.7231750488281,297.2483825683594,284.9114990234375,1.0,0.5650234818458557,0.432523250579834,0.432523250579834,1.0,1.0,-3.016676187515259,0.9711728692054749,2.0455033779144287,0.2915525436401367,0.8524417877197266,0.8524417877197266,0.0,140.83712768554688,151.0,55438.33203125,0.0,2287.611328125,1.0,279.4578552246094,283.2204895019531,296.5356140136719,300.1430053710937,293.1499938964844,293.1499938964844,279.75,38341.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872751593589783,1.0,0.0,0.0,3.519993782043457,3.520017147064209,8.267555244856339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.72802734375,0.0,1410.1788330078125,1895.4371337890625,0.0,3284.7158203125,0.8785400986671448,1.0,0.0,3.0,1.0,0.0
18095460,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6644524335861206,0.5307555794715881,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8930927515029907,0.4209684729576111,0.399759292602539,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8455924391746521,0.3561711311340332,0.2506391704082489,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8352850675582886,0.3424715101718902,0.3264026045799255,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7284532785415649,0.2235041260719299,1.0176026821136477,285.0170593261719,284.95001220703125,298.762939453125,293.48016357421875,297.7343444824219,297.2455749511719,285.0159912109375,1.0,0.5686532258987427,0.4317207932472229,0.4317207932472229,1.0,1.0,-3.031967639923096,0.975006103515625,2.0569615364074707,0.2912934422492981,0.9553494453430176,0.9553494453430176,0.0,143.52186584472656,154.0,55125.8828125,0.0,2329.139892578125,1.0,279.7415466308594,283.3359375,296.4686279296875,299.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,32620.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881131112575531,1.0,0.0,0.0,3.667127847671509,3.66715145111084,8.973159992820001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.103515625,0.0,1526.9002685546875,1895.4371337890625,0.0,3227.179931640625,0.9067634344100952,1.0,0.0,3.0,1.0,0.0
18095520,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6644524335861206,0.5307555794715881,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8930927515029907,0.4209684729576111,0.399759292602539,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8455924391746521,0.3561711311340332,0.2506391704082489,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8352850675582886,0.3424715101718902,0.3264026045799255,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7284532785415649,0.2235041260719299,1.0176026821136477,285.0170593261719,284.95001220703125,298.762939453125,293.48016357421875,297.7343444824219,297.2455749511719,285.0159912109375,1.0,0.5686532258987427,0.4317207932472229,0.4317207932472229,1.0,1.0,-3.031967639923096,0.975006103515625,2.0569615364074707,0.2912934422492981,0.9553494453430176,0.9553494453430176,0.0,143.52186584472656,154.0,55125.8828125,0.0,2329.139892578125,1.0,279.7415466308594,283.3359375,296.4686279296875,299.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,32620.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881131112575531,1.0,0.0,0.0,3.667127847671509,3.66715145111084,8.973159992820001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.103515625,0.0,1526.9002685546875,1895.4371337890625,0.0,3227.179931640625,0.9067634344100952,1.0,0.0,3.0,1.0,0.0
