time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095580,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.660816490650177,0.5383337140083313,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8905905485153198,0.423202246427536,0.4021659195423126,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8421794176101685,0.3563578724861145,0.2510012686252594,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8322364091873169,0.3430244922637939,0.3272033333778381,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7255011200904846,0.2234877347946167,1.0186487436294556,284.9054870605469,284.95001220703125,298.8047180175781,293.4594116210937,297.7417297363281,297.2375793457031,284.90771484375,1.0,0.5723409056663513,0.4309183061122894,0.4309183061122894,1.0,1.0,-3.0466296672821045,0.9785330891609192,2.06809663772583,0.291424036026001,0.8618890643119812,0.8618890643119812,0.0,146.5016632080078,142.0,56039.33203125,0.0,2371.42333984375,1.0,279.4574584960937,283.204345703125,296.4952697753906,300.1407470703125,293.1499938964844,293.1499938964844,279.75,38330.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922566771507263,1.0,0.0,0.0,3.572836637496948,3.5728604793548584,8.517646961081482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.97998046875,0.0,1466.07177734375,1895.4371337890625,0.0,3331.305419921875,0.8901501297950745,1.0,0.0,3.0,1.0,0.0
18095640,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.660816490650177,0.5383337140083313,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8905905485153198,0.423202246427536,0.4021659195423126,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8421794176101685,0.3563578724861145,0.2510012686252594,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8322364091873169,0.3430244922637939,0.3272033333778381,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7255011200904846,0.2234877347946167,1.0186487436294556,284.9054870605469,284.95001220703125,298.8047180175781,293.4594116210937,297.7417297363281,297.2375793457031,284.90771484375,1.0,0.5723409056663513,0.4309183061122894,0.4309183061122894,1.0,1.0,-3.0466296672821045,0.9785330891609192,2.06809663772583,0.291424036026001,0.8618890643119812,0.8618890643119812,0.0,146.5016632080078,142.0,56039.33203125,0.0,2371.42333984375,1.0,279.4574584960937,283.204345703125,296.4952697753906,300.1407470703125,293.1499938964844,293.1499938964844,279.75,38330.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922566771507263,1.0,0.0,0.0,3.572836637496948,3.5728604793548584,8.517646961081482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.97998046875,0.0,1466.07177734375,1895.4371337890625,0.0,3331.305419921875,0.8901501297950745,1.0,0.0,3.0,1.0,0.0
18095700,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.659593939781189,0.5375670790672302,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8918697834014893,0.4245897233486175,0.4032766222953796,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8426722884178162,0.3567160665988922,0.2511074244976043,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8328397870063782,0.3435052633285522,0.3274987339973449,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7258070111274719,0.2235774993896484,1.0185847282409668,285.0233459472656,284.95001220703125,298.825439453125,293.4490051269531,297.7477111816406,297.2372131347656,285.0255432128906,1.0,0.5720065236091614,0.4305170774459839,0.4305170774459839,1.0,1.0,-3.0474653244018555,0.977846622467041,2.0696187019348145,0.2907704710960388,0.9452614784240724,0.9452614784240724,0.0,146.30162048339844,142.0,55306.4765625,0.0,2371.914794921875,1.0,279.70001220703125,283.33404541015625,296.4278564453125,299.92633056640625,293.1499938964844,293.1499938964844,279.75,33704.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870701789855957,1.0,0.0,0.0,3.6309564113616943,3.6309800148010254,8.797015880190884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.2890625,0.0,1495.0023193359375,1895.4371337890625,0.0,3282.7978515625,0.901033103466034,1.0,0.0,3.0,1.0,0.0
18095760,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6594541668891907,0.5331843495368958,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8954047560691833,0.4260995984077453,0.4046229720115661,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8451701998710632,0.3572071194648742,0.2513917982578277,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8353530168533325,0.3440971076488495,0.327981561422348,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.727740466594696,0.2237536907196045,1.0190191268920898,285.0084228515625,284.95001220703125,298.84600830078125,293.4385681152344,297.7548217773437,297.2388610839844,285.0061340332031,1.0,0.5707353949546814,0.4301101565361023,0.4301101565361023,1.0,1.0,-3.0452656745910645,0.9760034680366516,2.0692622661590576,0.2897979617118835,0.9583091139793396,0.9583091139793396,0.0,144.84161376953125,145.0,55393.55859375,0.0,2360.286376953125,1.0,279.7426147460937,283.3181457519531,296.4238586425781,299.9667663574219,293.1499938964844,293.1499938964844,279.45001220703125,32968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885665774345398,1.0,0.0,0.0,3.7057816982269287,3.705805540084839,9.163321692540194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.587890625,0.0,1573.09130859375,1895.4371337890625,0.0,3269.65185546875,0.9154840707778932,1.0,0.0,3.0,1.0,0.0
18095820,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6586251854896545,0.5317931771278381,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8979077935218811,0.428281307220459,0.4068590700626373,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8461299538612366,0.357344388961792,0.2516298592090606,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.836527407169342,0.3445846140384674,0.3285985291004181,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7283448576927185,0.2236673533916473,1.0190998315811155,284.8952941894531,284.95001220703125,298.8866577148437,293.4178771972656,297.7638244628906,297.2344970703125,284.8976135253906,1.0,0.5710785388946533,0.4292963147163391,0.4292963147163391,1.0,1.0,-3.047395944595337,0.9747624397277832,2.0726335048675537,0.2885935008525848,0.8556603789329529,0.8556603789329529,0.0,144.51341247558594,148.0,55924.66796875,0.0,2362.5126953125,1.0,279.4573059082031,283.1904602050781,296.4452514648437,300.0892639160156,293.1499938964844,293.1499938964844,279.75,39111.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951036930084229,1.0,0.0,0.0,3.578174352645874,3.578198194503784,8.543116223336256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.88232421875,0.0,1477.5423583984375,1895.4371337890625,0.0,3357.902099609375,0.8919541835784912,1.0,0.0,3.0,1.0,0.0
18095880,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6586251854896545,0.5317931771278381,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8979077935218811,0.428281307220459,0.4068590700626373,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8461299538612366,0.357344388961792,0.2516298592090606,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.836527407169342,0.3445846140384674,0.3285985291004181,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7283448576927185,0.2236673533916473,1.0190998315811155,284.8952941894531,284.95001220703125,298.8866577148437,293.4178771972656,297.7638244628906,297.2344970703125,284.8976135253906,1.0,0.5710785388946533,0.4292963147163391,0.4292963147163391,1.0,1.0,-3.047395944595337,0.9747624397277832,2.0726335048675537,0.2885935008525848,0.8556603789329529,0.8556603789329529,0.0,144.51341247558594,148.0,55924.66796875,0.0,2362.5126953125,1.0,279.4573059082031,283.1904602050781,296.4452514648437,300.0892639160156,293.1499938964844,293.1499938964844,279.75,39111.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951036930084229,1.0,0.0,0.0,3.578174352645874,3.578198194503784,8.543116223336256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.88232421875,0.0,1477.5423583984375,1895.4371337890625,0.0,3357.902099609375,0.8919541835784912,1.0,0.0,3.0,1.0,0.0
18095940,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6587671041488647,0.5330082178115845,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8991572260856628,0.4312552213668823,0.4094419777393341,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8460213541984558,0.3582488298416137,0.2521033883094787,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8366253972053528,0.3456965386867523,0.3294726014137268,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7280340194702148,0.2239984273910522,1.0200152397155762,285.00830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7774658203125,297.23699951171875,285.00732421875,1.0,0.5724793672561646,0.4284824728965759,0.4284824728965759,1.0,1.0,-3.054673910140991,0.9755201935768129,2.0791537761688232,0.2869467735290527,0.9550979137420654,0.9550979137420654,0.0,145.14756774902344,151.0,55297.25390625,0.0,2379.234375,1.0,279.7419128417969,283.31353759765625,296.3761291503906,299.9087219238281,293.1499938964844,293.1499938964844,279.45001220703125,33223.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88691246509552,1.0,0.0,0.0,3.7016468048095694,3.70167088508606,9.142884778157168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4580078125,0.0,1570.3204345703125,1895.4371337890625,0.0,3281.32177734375,0.914965271949768,1.0,0.0,3.0,1.0,0.0
18096000,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6587671041488647,0.5330082178115845,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8991572260856628,0.4312552213668823,0.4094419777393341,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8460213541984558,0.3582488298416137,0.2521033883094787,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8366253972053528,0.3456965386867523,0.3294726014137268,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7280340194702148,0.2239984273910522,1.0200152397155762,285.00830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7774658203125,297.23699951171875,285.00732421875,1.0,0.5724793672561646,0.4284824728965759,0.4284824728965759,1.0,1.0,-3.054673910140991,0.9755201935768129,2.0791537761688232,0.2869467735290527,0.9550979137420654,0.9550979137420654,0.0,145.14756774902344,151.0,55297.25390625,0.0,2379.234375,1.0,279.7419128417969,283.31353759765625,296.3761291503906,299.9087219238281,293.1499938964844,293.1499938964844,279.45001220703125,33223.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88691246509552,1.0,0.0,0.0,3.7016468048095694,3.70167088508606,9.142884778157168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4580078125,0.0,1570.3204345703125,1895.4371337890625,0.0,3281.32177734375,0.914965271949768,1.0,0.0,3.0,1.0,0.0
18096060,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6567438840866089,0.5368215441703796,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8987404704093933,0.4335085749626159,0.4118154644966125,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.844444751739502,0.3584311306476593,0.2524247467517853,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8353303670883179,0.3462164402008056,0.3301902711391449,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7265679836273193,0.2239454686641693,1.0206255912780762,284.9011535644531,284.95001220703125,298.96551513671875,293.3775329589844,297.7865600585937,297.2328491210937,284.9034423828125,1.0,0.5746439099311829,0.427886962890625,0.427886962890625,1.0,1.0,-3.064093589782715,0.977622389793396,2.0864713191986084,0.2856002151966095,0.8598294854164124,0.8598294854164124,0.0,146.66506958007812,139.0,56002.40625,0.0,2404.611083984375,1.0,279.4573059082031,283.1875915527344,296.4043884277344,300.0483093261719,293.1499938964844,293.1499938964844,279.75,38843.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962149620056152,1.0,0.0,0.0,3.586089372634888,3.586113452911377,8.580953476666764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.95751953125,0.0,1484.119873046875,1895.4371337890625,0.0,3368.27685546875,0.8935281038284302,1.0,0.0,3.0,1.0,0.0
18096120,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6567438840866089,0.5368215441703796,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8987404704093933,0.4335085749626159,0.4118154644966125,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.844444751739502,0.3584311306476593,0.2524247467517853,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8353303670883179,0.3462164402008056,0.3301902711391449,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7265679836273193,0.2239454686641693,1.0206255912780762,284.9011535644531,284.95001220703125,298.96551513671875,293.3775329589844,297.7865600585937,297.2328491210937,284.9034423828125,1.0,0.5746439099311829,0.427886962890625,0.427886962890625,1.0,1.0,-3.064093589782715,0.977622389793396,2.0864713191986084,0.2856002151966095,0.8598294854164124,0.8598294854164124,0.0,146.66506958007812,139.0,56002.40625,0.0,2404.611083984375,1.0,279.4573059082031,283.1875915527344,296.4043884277344,300.0483093261719,293.1499938964844,293.1499938964844,279.75,38843.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962149620056152,1.0,0.0,0.0,3.586089372634888,3.586113452911377,8.580953476666764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.95751953125,0.0,1484.119873046875,1895.4371337890625,0.0,3368.27685546875,0.8935281038284302,1.0,0.0,3.0,1.0,0.0
18096180,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6566585302352905,0.5290699005126953,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9051435589790344,0.4364693760871887,0.4142943620681762,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8487836718559265,0.3592938184738159,0.2528013885021209,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8397360444068909,0.3472809195518493,0.3309271037578583,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7298797965049744,0.2242169678211212,1.020830512046814,285.00543212890625,284.95001220703125,299.0033874511719,293.3583068847656,297.7995910644531,297.23553466796875,285.0032043457031,1.0,0.5720191597938538,0.4272914528846741,0.4272914528846741,1.0,1.0,-3.0593583583831787,0.9744539856910706,2.084904432296753,0.2826311290264129,0.9551246166229248,0.9551246166229248,0.0,143.98040771484375,142.0,55252.421875,0.0,2381.804931640625,1.0,279.74273681640625,283.3039855957031,296.33709716796875,299.87060546875,293.1499938964844,293.1499938964844,279.45001220703125,33232.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882746696472168,1.0,0.0,0.0,3.710970401763916,3.710994482040405,9.189000707010564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7548828125,0.0,1581.01123046875,1895.4371337890625,0.0,3294.068603515625,0.9167232513427734,1.0,0.0,3.0,1.0,0.0
18096240,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6566585302352905,0.5290699005126953,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9051435589790344,0.4364693760871887,0.4142943620681762,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8487836718559265,0.3592938184738159,0.2528013885021209,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8397360444068909,0.3472809195518493,0.3309271037578583,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7298797965049744,0.2242169678211212,1.020830512046814,285.00543212890625,284.95001220703125,299.0033874511719,293.3583068847656,297.7995910644531,297.23553466796875,285.0032043457031,1.0,0.5720191597938538,0.4272914528846741,0.4272914528846741,1.0,1.0,-3.0593583583831787,0.9744539856910706,2.084904432296753,0.2826311290264129,0.9551246166229248,0.9551246166229248,0.0,143.98040771484375,142.0,55252.421875,0.0,2381.804931640625,1.0,279.74273681640625,283.3039855957031,296.33709716796875,299.87060546875,293.1499938964844,293.1499938964844,279.45001220703125,33232.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882746696472168,1.0,0.0,0.0,3.710970401763916,3.710994482040405,9.189000707010564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7548828125,0.0,1581.01123046875,1895.4371337890625,0.0,3294.068603515625,0.9167232513427734,1.0,0.0,3.0,1.0,0.0
18096300,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.65692538022995,0.5264144539833069,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9077792763710022,0.4376516044139862,0.4155709445476532,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8503978252410889,0.3594372272491455,0.2530220448970794,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8413987755775452,0.3475817143917084,0.3313378095626831,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7310954332351685,0.2242341786623001,1.0212081670761108,284.8682861328125,284.95001220703125,299.0218811035156,293.3489990234375,297.8043212890625,297.23455810546875,284.8647155761719,1.0,0.57169109582901,0.4269936978816986,0.4269936978816986,1.0,1.0,-3.058903217315674,0.973546266555786,2.085356950759888,0.281838446855545,0.8600552082061768,0.8600552082061768,0.0,143.13162231445312,142.0,56062.71875,0.0,2376.54638671875,1.0,279.4964294433594,283.150634765625,296.38446044921875,300.0733337402344,293.1499938964844,293.1499938964844,279.45001220703125,37730.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894872784614563,1.0,0.0,0.0,3.6735727787017822,3.6735973358154297,9.004727417050162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.341796875,0.0,1572.5814208984375,1895.4371337890625,0.0,3355.74609375,0.9094544053077698,1.0,0.0,3.0,1.0,0.0
18096360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.656823992729187,0.5257911086082458,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.908959150314331,0.4387068450450897,0.4165586531162262,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.850728452205658,0.359439343214035,0.2530272006988525,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8418534994125366,0.3477607667446136,0.3315116763114929,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7312973737716675,0.2241619378328323,1.0209136009216309,284.8953857421875,284.95001220703125,299.0400390625,293.3399353027344,297.8079833984375,297.2320556640625,284.89776611328125,1.0,0.5716699361801147,0.4266870319843292,0.4266870319843292,1.0,1.0,-3.059201002120972,0.9728804230690002,2.086320638656616,0.281339943408966,0.853748083114624,0.853748083114624,0.0,142.96102905273438,145.0,55724.45703125,0.0,2376.212158203125,1.0,279.45751953125,283.1802062988281,296.3632202148437,299.99334716796875,293.1499938964844,293.1499938964844,279.75,39277.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969029188156128,1.0,0.0,0.0,3.5753049850463867,3.575329065322876,8.529420369995933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.00341796875,0.0,1475.667236328125,1895.4371337890625,0.0,3374.6982421875,0.8914670348167419,1.0,0.0,3.0,1.0,0.0
18096420,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6577579379081726,0.5255265235900879,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.911248505115509,0.4417549073696136,0.4191903173923492,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8513721823692322,0.3603492379188537,0.2534929513931274,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8426730632781982,0.3488694429397583,0.3323651254177093,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7316300272941589,0.2245287448167801,1.0219069719314575,285.0079345703125,284.95001220703125,299.0753479003906,293.3226623535156,297.8209533691406,297.23565673828125,285.0069580078125,1.0,0.5725954174995422,0.426073670387268,0.426073670387268,1.0,1.0,-3.0648202896118164,0.973384976387024,2.091435432434082,0.2812696993350982,0.952782392501831,0.952782392501831,0.0,143.1388702392578,148.0,55077.5,0.0,2387.552001953125,1.0,279.74188232421875,283.3034973144531,296.2985534667969,299.8157043457031,293.1499938964844,293.1499938964844,279.45001220703125,33279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888168215751648,1.0,0.0,0.0,3.697244167327881,3.697268009185791,9.121148423218984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8818359375,0.0,1565.75244140625,1895.4371337890625,0.0,3293.07275390625,0.9140198826789856,1.0,0.0,3.0,1.0,0.0
18096480,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6577579379081726,0.5255265235900879,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.911248505115509,0.4417549073696136,0.4191903173923492,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8513721823692322,0.3603492379188537,0.2534929513931274,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8426730632781982,0.3488694429397583,0.3323651254177093,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7316300272941589,0.2245287448167801,1.0219069719314575,285.0079345703125,284.95001220703125,299.0753479003906,293.3226623535156,297.8209533691406,297.23565673828125,285.0069580078125,1.0,0.5725954174995422,0.426073670387268,0.426073670387268,1.0,1.0,-3.0648202896118164,0.973384976387024,2.091435432434082,0.2812696993350982,0.952782392501831,0.952782392501831,0.0,143.1388702392578,148.0,55077.5,0.0,2387.552001953125,1.0,279.74188232421875,283.3034973144531,296.2985534667969,299.8157043457031,293.1499938964844,293.1499938964844,279.45001220703125,33279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888168215751648,1.0,0.0,0.0,3.697244167327881,3.697268009185791,9.121148423218984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8818359375,0.0,1565.75244140625,1895.4371337890625,0.0,3293.07275390625,0.9140198826789856,1.0,0.0,3.0,1.0,0.0
18096540,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.656427800655365,0.5282403826713562,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.911448299884796,0.4440613687038421,0.4216028153896332,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8502912521362305,0.3605259358882904,0.2538009881973266,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8418549299240112,0.3493761718273163,0.333057701587677,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7306188344955444,0.2245045006275177,1.0225836038589478,284.9017028808594,284.95001220703125,299.1091003417969,293.30670166015625,297.8286437988281,297.2322998046875,284.9039306640625,1.0,0.5744287371635437,0.4254603087902069,0.4254603087902069,1.0,1.0,-3.0730013847351074,0.9748252034187316,2.0981762409210205,0.2815990447998047,0.8582078814506531,0.8582078814506531,0.0,144.35276794433594,151.0,55765.47265625,0.0,2409.121337890625,1.0,279.45733642578125,283.1789245605469,296.3318176269531,299.958984375,293.1499938964844,293.1499938964844,279.75,38885.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971434235572815,1.0,0.0,0.0,3.579296350479126,3.579320192337036,8.548474283998075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.646484375,0.0,1477.0928955078125,1895.4371337890625,0.0,3376.9423828125,0.8920656442642212,1.0,0.0,3.0,1.0,0.0
18096600,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.656427800655365,0.5282403826713562,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.911448299884796,0.4440613687038421,0.4216028153896332,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8502912521362305,0.3605259358882904,0.2538009881973266,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8418549299240112,0.3493761718273163,0.333057701587677,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7306188344955444,0.2245045006275177,1.0225836038589478,284.9017028808594,284.95001220703125,299.1091003417969,293.30670166015625,297.8286437988281,297.2322998046875,284.9039306640625,1.0,0.5744287371635437,0.4254603087902069,0.4254603087902069,1.0,1.0,-3.0730013847351074,0.9748252034187316,2.0981762409210205,0.2815990447998047,0.8582078814506531,0.8582078814506531,0.0,144.35276794433594,151.0,55765.47265625,0.0,2409.121337890625,1.0,279.45733642578125,283.1789245605469,296.3318176269531,299.958984375,293.1499938964844,293.1499938964844,279.75,38885.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971434235572815,1.0,0.0,0.0,3.579296350479126,3.579320192337036,8.548474283998075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.646484375,0.0,1477.0928955078125,1895.4371337890625,0.0,3376.9423828125,0.8920656442642212,1.0,0.0,3.0,1.0,0.0
18096660,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6553986668586731,0.5320535898208618,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9111836552619934,0.4471376240253448,0.4243156909942627,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8488634824752808,0.3614280223846435,0.2543015480041504,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8406592607498169,0.3504737615585327,0.3339557647705078,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7292433381080627,0.2248281985521316,1.023685336112976,285.01531982421875,284.95001220703125,299.1412048339844,293.2922058105469,297.84039306640625,297.2355041503906,285.0143737792969,1.0,0.5768660306930542,0.4247912168502807,0.4247912168502807,1.0,1.0,-3.083847761154175,0.9771444797515868,2.106703281402588,0.281614601612091,0.9623553156852722,0.9623553156852722,0.0,145.99514770507812,139.0,55250.421875,0.0,2438.056640625,1.0,279.741943359375,283.3022155761719,296.2716369628906,299.7959899902344,293.1499938964844,293.1499938964844,279.45001220703125,33001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891714215278625,1.0,0.0,0.0,3.710434675216675,3.710458755493164,9.18634725621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.73046875,0.0,1578.6456298828125,1895.4371337890625,0.0,3302.458251953125,0.9168137311935424,1.0,0.0,3.0,1.0,0.0
18096720,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6553986668586731,0.5320535898208618,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9111836552619934,0.4471376240253448,0.4243156909942627,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8488634824752808,0.3614280223846435,0.2543015480041504,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8406592607498169,0.3504737615585327,0.3339557647705078,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7292433381080627,0.2248281985521316,1.023685336112976,285.01531982421875,284.95001220703125,299.1412048339844,293.2922058105469,297.84039306640625,297.2355041503906,285.0143737792969,1.0,0.5768660306930542,0.4247912168502807,0.4247912168502807,1.0,1.0,-3.083847761154175,0.9771444797515868,2.106703281402588,0.281614601612091,0.9623553156852722,0.9623553156852722,0.0,145.99514770507812,139.0,55250.421875,0.0,2438.056640625,1.0,279.741943359375,283.3022155761719,296.2716369628906,299.7959899902344,293.1499938964844,293.1499938964844,279.45001220703125,33001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891714215278625,1.0,0.0,0.0,3.710434675216675,3.710458755493164,9.18634725621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.73046875,0.0,1578.6456298828125,1895.4371337890625,0.0,3302.458251953125,0.9168137311935424,1.0,0.0,3.0,1.0,0.0
18096780,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6535672545433044,0.52533358335495,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.91742742061615,0.449371874332428,0.4265777766704559,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8525482416152954,0.3615159094333648,0.2544831931591034,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8444639444351196,0.3508881032466888,0.3344728350639343,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7320338487625122,0.224681943655014,1.023362159729004,284.89404296875,284.95001220703125,299.1715087890625,293.2794189453125,297.84649658203125,297.2321472167969,284.8959045410156,1.0,0.5744279026985168,0.424122154712677,0.424122154712677,1.0,1.0,-3.078968048095703,0.9736669063568116,2.105301141738892,0.2792518734931946,0.8582977056503296,0.8582977056503296,0.0,143.69204711914062,142.0,55822.2421875,0.0,2416.79443359375,1.0,279.4571838378906,283.165771484375,296.3066711425781,299.9418334960937,293.1499938964844,293.1499938964844,279.75,39043.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986760973930359,1.0,0.0,0.0,3.595547199249268,3.595571279525757,8.626274734524486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.22021484375,0.0,1495.8599853515625,1895.4371337890625,0.0,3391.240234375,0.8956127762794495,1.0,0.0,3.0,1.0,0.0
18096840,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6535672545433044,0.52533358335495,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.91742742061615,0.449371874332428,0.4265777766704559,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8525482416152954,0.3615159094333648,0.2544831931591034,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8444639444351196,0.3508881032466888,0.3344728350639343,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7320338487625122,0.224681943655014,1.023362159729004,284.89404296875,284.95001220703125,299.1715087890625,293.2794189453125,297.84649658203125,297.2321472167969,284.8959045410156,1.0,0.5744279026985168,0.424122154712677,0.424122154712677,1.0,1.0,-3.078968048095703,0.9736669063568116,2.105301141738892,0.2792518734931946,0.8582977056503296,0.8582977056503296,0.0,143.69204711914062,142.0,55822.2421875,0.0,2416.79443359375,1.0,279.4571838378906,283.165771484375,296.3066711425781,299.9418334960937,293.1499938964844,293.1499938964844,279.75,39043.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986760973930359,1.0,0.0,0.0,3.595547199249268,3.595571279525757,8.626274734524486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.22021484375,0.0,1495.8599853515625,1895.4371337890625,0.0,3391.240234375,0.8956127762794495,1.0,0.0,3.0,1.0,0.0
18096900,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6539495587348938,0.5233139395713806,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9197090268135072,0.4508106410503387,0.4276868104934692,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8536850810050964,0.3618557155132293,0.2545481920242309,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8456802368164062,0.3513341248035431,0.3346961736679077,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7328320145606995,0.2247612327337265,1.0230375528335571,285.0151672363281,284.95001220703125,299.1859130859375,293.27374267578125,297.85107421875,297.2329406738281,285.0176696777344,1.0,0.5741062760353088,0.4237876236438751,0.4237876236438751,1.0,1.0,-3.077813148498535,0.9724323749542236,2.1053807735443115,0.2778434753417969,0.9403224587440492,0.9403224587440492,0.0,142.99476623535156,142.0,54974.1640625,0.0,2410.99267578125,1.0,279.7003173828125,283.3013000488281,296.2418212890625,299.7183837890625,293.1499938964844,293.1499938964844,279.75,34262.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922973275184631,1.0,0.0,0.0,3.641662836074829,3.64168643951416,8.848970765029662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.17626953125,0.0,1510.944580078125,1895.4371337890625,0.0,3331.685302734375,0.9039501547813416,1.0,0.0,3.0,1.0,0.0
18096960,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6545998454093933,0.5219444036483765,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9218529462814332,0.4524101912975311,0.4291400611400604,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8547524809837341,0.362357497215271,0.2548592388629913,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8467947244644165,0.3519207537174225,0.3351999521255493,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7335700392723083,0.2249626070261001,1.02369487285614,285.0063171386719,284.95001220703125,299.1998291015625,293.2685546875,297.8567199707031,297.2353820800781,285.0047607421875,1.0,0.5741883516311646,0.4234881401062011,0.4234881401062011,1.0,1.0,-3.079679250717163,0.9723802208900452,2.1072990894317627,0.2770872712135315,0.9556033611297609,0.9556033611297609,0.0,142.63046264648438,145.0,55087.66796875,0.0,2412.57177734375,1.0,279.74273681640625,283.291259765625,296.2434387207031,299.7608642578125,293.1499938964844,293.1499938964844,279.45001220703125,33294.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898515701293945,1.0,0.0,0.0,3.712343215942383,3.712367296218872,9.195800316774694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.9482421875,0.0,1583.0511474609375,1895.4371337890625,0.0,3308.8193359375,0.9172367453575134,1.0,0.0,3.0,1.0,0.0
18097020,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6537564992904663,0.5226972699165344,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9233356714248656,0.4547262191772461,0.4315406382083893,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8546406626701355,0.3624970316886902,0.2551243305206299,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8469067215919495,0.3523779809474945,0.3358223140239715,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7333265542984009,0.2249033600091934,1.0240693092346191,284.8988647460937,284.95001220703125,299.2260437011719,293.25982666015625,297.8620910644531,297.2322692871094,284.9011535644531,1.0,0.5752007961273193,0.4228892028331756,0.4228892028331756,1.0,1.0,-3.084986448287964,0.972844898700714,2.1121416091918945,0.2760231792926788,0.8583261370658875,0.8583261370658875,0.0,143.05979919433594,148.0,55726.39453125,0.0,2424.770751953125,1.0,279.457275390625,283.1672668457031,296.28271484375,299.9060363769531,293.1499938964844,293.1499938964844,279.75,39033.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983889818191528,1.0,0.0,0.0,3.5877339839935303,3.5877578258514404,8.58882458487642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.48876953125,0.0,1487.30419921875,1895.4371337890625,0.0,3388.562255859375,0.8940349221229553,1.0,0.0,3.0,1.0,0.0
18097080,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6537564992904663,0.5226972699165344,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9233356714248656,0.4547262191772461,0.4315406382083893,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8546406626701355,0.3624970316886902,0.2551243305206299,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8469067215919495,0.3523779809474945,0.3358223140239715,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7333265542984009,0.2249033600091934,1.0240693092346191,284.8988647460937,284.95001220703125,299.2260437011719,293.25982666015625,297.8620910644531,297.2322692871094,284.9011535644531,1.0,0.5752007961273193,0.4228892028331756,0.4228892028331756,1.0,1.0,-3.084986448287964,0.972844898700714,2.1121416091918945,0.2760231792926788,0.8583261370658875,0.8583261370658875,0.0,143.05979919433594,148.0,55726.39453125,0.0,2424.770751953125,1.0,279.457275390625,283.1672668457031,296.28271484375,299.9060363769531,293.1499938964844,293.1499938964844,279.75,39033.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983889818191528,1.0,0.0,0.0,3.5877339839935303,3.5877578258514404,8.58882458487642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.48876953125,0.0,1487.30419921875,1895.4371337890625,0.0,3388.562255859375,0.8940349221229553,1.0,0.0,3.0,1.0,0.0
18097140,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6532691121101379,0.5250927209854126,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9239622354507446,0.4578553736209869,0.4342750012874603,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8538861870765686,0.3633859753608703,0.25559863448143,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8463549613952637,0.3534515500068664,0.336674153804779,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7325063943862915,0.2252230644226074,1.0250364542007446,285.01385498046875,284.95001220703125,299.25,293.2534484863281,297.8714599609375,297.23583984375,285.0129089355469,1.0,0.5770794153213501,0.4222902357578277,0.4222902357578277,1.0,1.0,-3.0939040184021,0.9746122360229492,2.1192917823791504,0.2756489217281341,0.962032437324524,0.962032437324524,0.0,144.15684509277344,151.0,55176.86328125,0.0,2447.33447265625,1.0,279.74200439453125,283.29302978515625,296.2298583984375,299.7473449707031,293.1499938964844,293.1499938964844,279.45001220703125,33099.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897795677185059,1.0,0.0,0.0,3.7150185108184814,3.71504259109497,9.209059044223976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5556640625,0.0,1584.6270751953125,1895.4371337890625,0.0,3308.145751953125,0.9179189205169678,1.0,0.0,3.0,1.0,0.0
18097200,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6532691121101379,0.5250927209854126,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9239622354507446,0.4578553736209869,0.4342750012874603,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8538861870765686,0.3633859753608703,0.25559863448143,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8463549613952637,0.3534515500068664,0.336674153804779,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7325063943862915,0.2252230644226074,1.0250364542007446,285.01385498046875,284.95001220703125,299.25,293.2534484863281,297.8714599609375,297.23583984375,285.0129089355469,1.0,0.5770794153213501,0.4222902357578277,0.4222902357578277,1.0,1.0,-3.0939040184021,0.9746122360229492,2.1192917823791504,0.2756489217281341,0.962032437324524,0.962032437324524,0.0,144.15684509277344,151.0,55176.86328125,0.0,2447.33447265625,1.0,279.74200439453125,283.29302978515625,296.2298583984375,299.7473449707031,293.1499938964844,293.1499938964844,279.45001220703125,33099.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897795677185059,1.0,0.0,0.0,3.7150185108184814,3.71504259109497,9.209059044223976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5556640625,0.0,1584.6270751953125,1895.4371337890625,0.0,3308.145751953125,0.9179189205169678,1.0,0.0,3.0,1.0,0.0
18097260,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6504547595977783,0.5297048687934875,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.922865092754364,0.4601881802082062,0.4367530047893524,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8517930507659912,0.36351478099823,0.2558993101119995,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.844532310962677,0.3538951575756073,0.3373418152332306,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7306411266326904,0.2251194566488266,1.025520086288452,284.90167236328125,284.95001220703125,299.2726745605469,293.248291015625,297.8756408691406,297.23272705078125,284.9039001464844,1.0,0.579551637172699,0.4216048717498779,0.4216048717498779,1.0,1.0,-3.104176044464112,0.9766265153884888,2.127549648284912,0.27558434009552,0.8658082485198975,0.8658082485198975,0.0,146.02743530273438,139.0,55994.9609375,0.0,2476.6787109375,1.0,279.4571533203125,283.16192626953125,296.2753601074219,299.9119567871094,293.1499938964844,293.1499938964844,279.75,38653.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991472125053406,1.0,0.0,0.0,3.610217809677124,3.610241889953613,8.696812301423051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.21484375,0.0,1508.991455078125,1895.4371337890625,0.0,3395.6337890625,0.8986759781837463,1.0,0.0,3.0,1.0,0.0
18097320,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6504547595977783,0.5297048687934875,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.922865092754364,0.4601881802082062,0.4367530047893524,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8517930507659912,0.36351478099823,0.2558993101119995,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.844532310962677,0.3538951575756073,0.3373418152332306,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7306411266326904,0.2251194566488266,1.025520086288452,284.90167236328125,284.95001220703125,299.2726745605469,293.248291015625,297.8756408691406,297.23272705078125,284.9039001464844,1.0,0.579551637172699,0.4216048717498779,0.4216048717498779,1.0,1.0,-3.104176044464112,0.9766265153884888,2.127549648284912,0.27558434009552,0.8658082485198975,0.8658082485198975,0.0,146.02743530273438,139.0,55994.9609375,0.0,2476.6787109375,1.0,279.4571533203125,283.16192626953125,296.2753601074219,299.9119567871094,293.1499938964844,293.1499938964844,279.75,38653.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991472125053406,1.0,0.0,0.0,3.610217809677124,3.610241889953613,8.696812301423051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.21484375,0.0,1508.991455078125,1895.4371337890625,0.0,3395.6337890625,0.8986759781837463,1.0,0.0,3.0,1.0,0.0
18097380,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6495242118835449,0.5224115252494812,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9299873113632202,0.4632591605186462,0.4393262565135956,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8560075759887695,0.3643220663070678,0.2562375366687774,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8488177061080933,0.3548831343650818,0.3380073010921478,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7337502241134644,0.2253167927265167,1.0254268646240234,285.00885009765625,284.95001220703125,299.2951965332031,293.2431335449219,297.8837890625,297.2361755371094,285.0066833496094,1.0,0.5771077871322632,0.4209195375442505,0.4209195375442505,1.0,1.0,-3.099617958068848,0.9731723070144652,2.1264455318450928,0.273788183927536,0.9643276929855348,0.9643276929855348,0.0,143.6000213623047,142.0,55274.39453125,0.0,2455.1865234375,1.0,279.742919921875,283.282470703125,296.2214660644531,299.75048828125,293.1499938964844,293.1499938964844,279.45001220703125,33174.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911107182502747,1.0,0.0,0.0,3.735173463821411,3.73519778251648,9.309252959610604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.9775390625,0.0,1608.3719482421875,1895.4371337890625,0.0,3320.593505859375,0.9221628308296204,1.0,0.0,3.0,1.0,0.0
